time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9052791595458984,0.1693323105573654,0.1523359715938568,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9494484066963196,0.191940426826477,0.1818071752786636,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9836164712905884,0.2696920931339264,0.1494440138339996,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8716724514961243,0.1514209359884262,0.1436240971088409,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8564028739929199,0.1433859020471573,0.6459702849388123,285.40338134765625,285.151611328125,293.5570678710937,291.5353698730469,293.5533142089844,295.3783569335937,285.4044189453125,1.0,0.2775343358516693,1.0,1.0,0.0,1.0,-1.528057336807251,1.5280554294586182,1.920635668284376e-06,1.1756362915039062,1.0,1.0,0.0,28.610734939575195,34.0,26443.763671875,-0.0,277.8744201660156,1.0,283.1499938964844,284.7831420898437,294.5473327636719,296.3159484863281,293.1499938964844,293.1499938964844,283.04998779296875,33752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687051057815552,1.0,0.0,0.0,3.8697102069854736,3.8697359561920166,9.991948672904982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.66796875,0.0,1773.7940673828125,1895.4371337890625,0.0,1373.0780029296875,0.9547173976898192,1.0,0.0,3.0,1.0,0.0
18169680,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9052791595458984,0.1693323105573654,0.1523359715938568,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9494484066963196,0.191940426826477,0.1818071752786636,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9836164712905884,0.2696920931339264,0.1494440138339996,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8716724514961243,0.1514209359884262,0.1436240971088409,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.8564028739929199,0.1433859020471573,0.6459702849388123,285.40338134765625,285.151611328125,293.5570678710937,291.5353698730469,293.5533142089844,295.3783569335937,285.4044189453125,1.0,0.2775343358516693,1.0,1.0,0.0,1.0,-1.528057336807251,1.5280554294586182,1.920635668284376e-06,1.1756362915039062,1.0,1.0,0.0,28.610734939575195,34.0,26443.763671875,-0.0,277.8744201660156,1.0,283.1499938964844,284.7831420898437,294.5473327636719,296.3159484863281,293.1499938964844,293.1499938964844,283.04998779296875,33752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687051057815552,1.0,0.0,0.0,3.8697102069854736,3.8697359561920166,9.991948672904982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.66796875,0.0,1773.7940673828125,1895.4371337890625,0.0,1373.0780029296875,0.9547173976898192,1.0,0.0,3.0,1.0,0.0
18169740,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.9017637372016908,0.1706376075744629,0.1535795778036117,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.944900393486023,0.1931106448173523,0.1829850822687149,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.9862621426582336,0.2733265161514282,0.1538155376911163,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8676980137825012,0.1522268205881118,0.1444461345672607,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8514999151229858,0.1435501724481582,0.6470469832420349,285.3415222167969,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,295.3719177246094,285.3420104980469,1.0,0.2798487246036529,1.0,1.0,0.0,1.0,-1.5384899377822876,1.5384880304336548,1.9451629214017885e-06,1.1838873624801636,1.0,1.0,0.0,29.29836845397949,37.0,27132.23828125,-0.0,284.3814697265625,1.0,283.0512084960937,284.7037048339844,294.6288757324219,296.44976806640625,293.1499938964844,293.1499938964844,282.75,34715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774507761001587,1.0,0.0,0.0,3.924514055252075,3.924540519714356,1.0276969533151714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.05859375,0.0,1850.2294921875,1895.4371337890625,0.0,1437.546875,0.966086208820343,1.0,0.0,3.0,1.0,0.0
18169800,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.9017637372016908,0.1706376075744629,0.1535795778036117,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.944900393486023,0.1931106448173523,0.1829850822687149,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.9862621426582336,0.2733265161514282,0.1538155376911163,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8676980137825012,0.1522268205881118,0.1444461345672607,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.8514999151229858,0.1435501724481582,0.6470469832420349,285.3415222167969,285.12646484375,293.6597900390625,291.5922546386719,293.6560363769531,295.3719177246094,285.3420104980469,1.0,0.2798487246036529,1.0,1.0,0.0,1.0,-1.5384899377822876,1.5384880304336548,1.9451629214017885e-06,1.1838873624801636,1.0,1.0,0.0,29.29836845397949,37.0,27132.23828125,-0.0,284.3814697265625,1.0,283.0512084960937,284.7037048339844,294.6288757324219,296.44976806640625,293.1499938964844,293.1499938964844,282.75,34715.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774507761001587,1.0,0.0,0.0,3.924514055252075,3.924540519714356,1.0276969533151714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.05859375,0.0,1850.2294921875,1895.4371337890625,0.0,1437.546875,0.966086208820343,1.0,0.0,3.0,1.0,0.0
18169860,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8922137022018433,0.1714323461055755,0.1544718742370605,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9333347082138062,0.1938276439905166,0.1838344484567642,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9905945062637328,0.2748459279537201,0.1621748208999633,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.858299970626831,0.1526731103658676,0.1450138539075851,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.841392457485199,0.1432912796735763,0.6466623544692993,285.1413269042969,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,295.35418701171875,285.1402587890625,1.0,0.2830342948436737,1.0,1.0,0.0,1.0,-1.5508345365524292,1.5508325099945068,1.9744566088775173e-06,1.1936616897583008,1.0,1.0,0.0,30.520751953125,40.0,28384.80859375,-0.0,293.265625,1.0,282.7573547363281,284.47540283203125,294.7250061035156,296.6493225097656,293.1499938964844,293.1499938964844,282.45001220703125,35232.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971988081932068,1.0,0.0,0.0,3.9536385536193848,3.9536654949188232,1.043006932377466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.541015625,0.0,1891.728759765625,1895.4371337890625,0.0,1588.7171630859375,0.9730157852172852,1.0,0.0,3.0,1.0,0.0
18169920,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8922137022018433,0.1714323461055755,0.1544718742370605,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9333347082138062,0.1938276439905166,0.1838344484567642,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9905945062637328,0.2748459279537201,0.1621748208999633,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.858299970626831,0.1526731103658676,0.1450138539075851,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.841392457485199,0.1432912796735763,0.6466623544692993,285.1413269042969,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,295.35418701171875,285.1402587890625,1.0,0.2830342948436737,1.0,1.0,0.0,1.0,-1.5508345365524292,1.5508325099945068,1.9744566088775173e-06,1.1936616897583008,1.0,1.0,0.0,30.520751953125,40.0,28384.80859375,-0.0,293.265625,1.0,282.7573547363281,284.47540283203125,294.7250061035156,296.6493225097656,293.1499938964844,293.1499938964844,282.45001220703125,35232.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971988081932068,1.0,0.0,0.0,3.9536385536193848,3.9536654949188232,1.043006932377466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.541015625,0.0,1891.728759765625,1895.4371337890625,0.0,1588.7171630859375,0.9730157852172852,1.0,0.0,3.0,1.0,0.0
18169980,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8775625824928284,0.1718257218599319,0.1549437195062637,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9156943559646606,0.1941342204809188,0.1842595487833023,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9951721429824828,0.2740026116371155,0.1738389581441879,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.844556987285614,0.1527837365865707,0.1452409029006958,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8270028829574585,0.1426024138927459,0.6442703008651733,284.9613342285156,285.0638122558594,293.865478515625,291.7054138183594,293.86181640625,295.325439453125,284.966552734375,1.0,0.2868251502513885,1.0,1.0,0.0,1.0,-1.5633171796798706,1.5633151531219482,2.004359657803434e-06,1.2035410404205322,0.8843603730201721,0.8843603730201721,0.0,32.2706298828125,28.0,29410.494140625,-0.0,303.7504577636719,1.0,282.4555358886719,284.2877502441406,294.7742919921875,296.7722473144531,293.1499938964844,293.1499938964844,282.75,40335.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149214148521423,1.0,0.0,0.0,3.828099012374878,3.828125476837158,9.77821514425159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.09423828125,0.0,1774.507080078125,1895.4371337890625,0.0,1730.44091796875,0.9477333426475524,1.0,0.0,3.0,1.0,0.0
18170040,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8775625824928284,0.1718257218599319,0.1549437195062637,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9156943559646606,0.1941342204809188,0.1842595487833023,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.9951721429824828,0.2740026116371155,0.1738389581441879,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.844556987285614,0.1527837365865707,0.1452409029006958,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8270028829574585,0.1426024138927459,0.6442703008651733,284.9613342285156,285.0638122558594,293.865478515625,291.7054138183594,293.86181640625,295.325439453125,284.966552734375,1.0,0.2868251502513885,1.0,1.0,0.0,1.0,-1.5633171796798706,1.5633151531219482,2.004359657803434e-06,1.2035410404205322,0.8843603730201721,0.8843603730201721,0.0,32.2706298828125,28.0,29410.494140625,-0.0,303.7504577636719,1.0,282.4555358886719,284.2877502441406,294.7742919921875,296.7722473144531,293.1499938964844,293.1499938964844,282.75,40335.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149214148521423,1.0,0.0,0.0,3.828099012374878,3.828125476837158,9.77821514425159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.09423828125,0.0,1774.507080078125,1895.4371337890625,0.0,1730.44091796875,0.9477333426475524,1.0,0.0,3.0,1.0,0.0
18170100,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8772963285446167,0.1722911447286605,0.1551955044269561,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.91515851020813,0.1944553405046463,0.1844405829906463,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9953529834747314,0.2735798358917236,0.1744044125080108,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8440269827842712,0.1529685407876968,0.145319864153862,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8257401585578918,0.1423431485891342,0.6427254676818848,285.12554931640625,285.0432434082031,293.9168701171875,291.7335205078125,293.9132080078125,295.3123779296875,285.1495361328125,1.0,0.2864665687084198,1.0,1.0,0.0,1.0,-1.5627660751342771,1.562764048576355,2.003154122576234e-06,1.2032132148742676,0.9992982745170592,0.9992982745170592,0.0,32.34036636352539,28.0,28804.169921875,-0.0,303.6732788085937,1.0,282.705810546875,284.48394775390625,294.6915283203125,296.55596923828125,293.1499938964844,293.1499938964844,282.75,35413.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70494544506073,1.0,0.0,0.0,3.839390516281128,3.839416265487671,9.835985110839829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.8466796875,0.0,1749.6455078125,1895.4371337890625,0.0,1649.9981689453125,0.9499270915985109,1.0,0.0,3.0,1.0,0.0
18170160,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.8841754198074341,0.1730666607618332,0.1557609289884567,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.9227944016456604,0.1950195133686065,0.1848585456609726,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.993866205215454,0.2744068801403045,0.1700556725263595,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.8497463464736938,0.1533535420894622,0.1455838829278946,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.8303998112678528,0.1422786861658096,0.6419624090194702,285.1884460449219,285.0263366699219,293.9682312011719,291.761474609375,293.96453857421875,295.3072814941406,285.19061279296875,1.0,0.284894734621048,1.0,1.0,0.0,1.0,-1.5581300258636477,1.558127999305725,1.992051466004341e-06,1.1995735168457031,1.0,1.0,0.0,31.664745330810547,31.0,28880.703125,-0.0,299.6933288574219,1.0,282.7435913085937,284.51226806640625,294.708740234375,296.60601806640625,293.1499938964844,293.1499938964844,282.45001220703125,34255.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985538005828857,1.0,0.0,0.0,3.8995862007141113,3.899612426757813,1.0146828799406649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.09912109375,0.0,1815.034423828125,1895.4371337890625,0.0,1599.3585205078125,0.9601119756698608,1.0,0.0,3.0,1.0,0.0
18170220,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8887397646903992,0.1740261614322662,0.1568079590797424,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9273844361305236,0.1957311779260635,0.185672789812088,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9931507706642152,0.2770974636077881,0.1681664288043975,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.853068470954895,0.1538176238536834,0.1461273729801178,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8320693969726562,0.1419226974248886,0.6407507061958313,284.98406982421875,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,295.3023376464844,284.9815979003906,1.0,0.2847530245780945,1.0,1.0,0.0,1.0,-1.5572872161865234,1.557285189628601,1.9899111975973938e-06,1.1987981796264648,0.9801557660102844,0.9801557660102844,0.0,31.399110794067383,34.0,29925.568359375,-0.0,298.59503173828125,1.0,282.4559326171875,284.27960205078125,294.8580017089844,296.86639404296875,293.1499938964844,293.1499938964844,282.1499938964844,35541.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113624215126038,1.0,0.0,0.0,3.926016330718994,3.9260430335998535,1.0284838936058804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.8642578125,0.0,1858.7864990234373,1895.4371337890625,0.0,1701.5511474609375,0.9668056964874268,1.0,0.0,3.0,1.0,0.0
18170280,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8887397646903992,0.1740261614322662,0.1568079590797424,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9273844361305236,0.1957311779260635,0.185672789812088,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9931507706642152,0.2770974636077881,0.1681664288043975,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.853068470954895,0.1538176238536834,0.1461273729801178,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8320693969726562,0.1419226974248886,0.6407507061958313,284.98406982421875,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,295.3023376464844,284.9815979003906,1.0,0.2847530245780945,1.0,1.0,0.0,1.0,-1.5572872161865234,1.557285189628601,1.9899111975973938e-06,1.1987981796264648,0.9801557660102844,0.9801557660102844,0.0,31.399110794067383,34.0,29925.568359375,-0.0,298.59503173828125,1.0,282.4559326171875,284.27960205078125,294.8580017089844,296.86639404296875,293.1499938964844,293.1499938964844,282.1499938964844,35541.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113624215126038,1.0,0.0,0.0,3.926016330718994,3.9260430335998535,1.0284838936058804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.8642578125,0.0,1858.7864990234373,1895.4371337890625,0.0,1701.5511474609375,0.9668056964874268,1.0,0.0,3.0,1.0,0.0
18170340,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.884487509727478,0.1744245141744613,0.1572600454092025,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.92189759016037,0.1959462910890579,0.1859788000583648,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9945530295372008,0.2784563302993774,0.1719846576452255,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.848716676235199,0.1538874953985214,0.1462806463241577,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8265888690948486,0.1412077695131302,0.6379542350769043,284.82305908203125,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,295.2901306152344,284.8319091796875,1.0,0.2857814431190491,1.0,1.0,0.0,1.0,-1.5596065521240234,1.559604525566101,1.9954318304371554e-06,1.200596570968628,0.8365155458450317,0.8365155458450317,0.0,31.946596145629883,37.0,30598.224609375,-0.0,301.1368408203125,1.0,282.15606689453125,284.1282958984375,294.92486572265625,296.99517822265625,293.1499938964844,293.1499938964844,282.45001220703125,43289.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264227867126465,1.0,0.0,0.0,3.693885803222656,3.693911552429199,9.104586524699698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.4736328125,0.0,1637.7423095703125,1895.4371337890625,0.0,1825.1866455078125,0.9198070764541626,1.0,0.0,3.0,1.0,0.0
18170400,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.884487509727478,0.1744245141744613,0.1572600454092025,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.92189759016037,0.1959462910890579,0.1859788000583648,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9945530295372008,0.2784563302993774,0.1719846576452255,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.848716676235199,0.1538874953985214,0.1462806463241577,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8265888690948486,0.1412077695131302,0.6379542350769043,284.82305908203125,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,295.2901306152344,284.8319091796875,1.0,0.2857814431190491,1.0,1.0,0.0,1.0,-1.5596065521240234,1.559604525566101,1.9954318304371554e-06,1.200596570968628,0.8365155458450317,0.8365155458450317,0.0,31.946596145629883,37.0,30598.224609375,-0.0,301.1368408203125,1.0,282.15606689453125,284.1282958984375,294.92486572265625,296.99517822265625,293.1499938964844,293.1499938964844,282.45001220703125,43289.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264227867126465,1.0,0.0,0.0,3.693885803222656,3.693911552429199,9.104586524699698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.4736328125,0.0,1637.7423095703125,1895.4371337890625,0.0,1825.1866455078125,0.9198070764541626,1.0,0.0,3.0,1.0,0.0
18170460,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8788476586341858,0.1757437884807586,0.158184602856636,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.914373219013214,0.1968108713626861,0.1865951418876648,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9962798357009888,0.2794627547264099,0.1775079220533371,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8428090214729309,0.1544768810272216,0.1466808915138244,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8195358514785767,0.1409520804882049,0.6361384391784668,285.0643005371094,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,295.2810363769531,285.0646057128906,1.0,0.2878122627735138,1.0,1.0,0.0,1.0,-1.5663851499557495,1.5663831233978271,2.0116597170272144e-06,1.2058855295181274,1.0,1.0,0.0,32.841739654541016,25.0,30356.45703125,-0.0,306.7271728515625,1.0,282.4432067871094,284.3533935546875,294.870849609375,296.8485412597656,293.1499938964844,293.1499938964844,282.1499938964844,32678.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095438241958618,1.0,0.0,0.0,3.798459529876709,3.798484325408936,9.62738340604119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.33203125,0.0,1678.8306884765625,1895.4371337890625,0.0,1686.869873046875,0.936729609966278,1.0,0.0,3.0,1.0,0.0
18170520,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8788476586341858,0.1757437884807586,0.158184602856636,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.914373219013214,0.1968108713626861,0.1865951418876648,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9962798357009888,0.2794627547264099,0.1775079220533371,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8428090214729309,0.1544768810272216,0.1466808915138244,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8195358514785767,0.1409520804882049,0.6361384391784668,285.0643005371094,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,295.2810363769531,285.0646057128906,1.0,0.2878122627735138,1.0,1.0,0.0,1.0,-1.5663851499557495,1.5663831233978271,2.0116597170272144e-06,1.2058855295181274,1.0,1.0,0.0,32.841739654541016,25.0,30356.45703125,-0.0,306.7271728515625,1.0,282.4432067871094,284.3533935546875,294.870849609375,296.8485412597656,293.1499938964844,293.1499938964844,282.1499938964844,32678.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095438241958618,1.0,0.0,0.0,3.798459529876709,3.798484325408936,9.62738340604119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.33203125,0.0,1678.8306884765625,1895.4371337890625,0.0,1686.869873046875,0.936729609966278,1.0,0.0,3.0,1.0,0.0
18170580,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.891898512840271,0.1766519695520401,0.1591796576976776,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.928826630115509,0.1974032372236251,0.1872866004705429,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9935562014579772,0.2811866700649261,0.1692231595516204,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.853703498840332,0.154873251914978,0.1471478343009948,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8283836841583252,0.140529379248619,0.6346185207366943,284.8671875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,295.27423095703125,284.868896484375,1.0,0.2845328748226166,1.0,1.0,0.0,1.0,-1.5572149753570557,1.5572129487991333,1.98973475562525e-06,1.1987379789352417,0.8748276233673096,0.8748276233673096,0.0,31.535036087036133,28.0,31074.4296875,-0.0,298.9193725585937,1.0,282.1569519042969,284.1448669433594,295.02154541015625,297.1073303222656,293.1499938964844,293.1499938964844,282.45001220703125,39184.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231214046478271,1.0,0.0,0.0,3.732450246810913,3.732475757598877,9.29568386709434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.1826171875,0.0,1651.2158203125,1895.4371337890625,0.0,1797.780029296875,0.9249972105026244,1.0,0.0,3.0,1.0,0.0
18170640,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.891898512840271,0.1766519695520401,0.1591796576976776,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.928826630115509,0.1974032372236251,0.1872866004705429,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9935562014579772,0.2811866700649261,0.1692231595516204,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.853703498840332,0.154873251914978,0.1471478343009948,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8283836841583252,0.140529379248619,0.6346185207366943,284.8671875,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,295.27423095703125,284.868896484375,1.0,0.2845328748226166,1.0,1.0,0.0,1.0,-1.5572149753570557,1.5572129487991333,1.98973475562525e-06,1.1987379789352417,0.8748276233673096,0.8748276233673096,0.0,31.535036087036133,28.0,31074.4296875,-0.0,298.9193725585937,1.0,282.1569519042969,284.1448669433594,295.02154541015625,297.1073303222656,293.1499938964844,293.1499938964844,282.45001220703125,39184.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231214046478271,1.0,0.0,0.0,3.732450246810913,3.732475757598877,9.29568386709434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.1826171875,0.0,1651.2158203125,1895.4371337890625,0.0,1797.780029296875,0.9249972105026244,1.0,0.0,3.0,1.0,0.0
18170700,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8965786695480347,0.1771964579820633,0.1595215052366256,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9339734315872192,0.1977439522743225,0.187495931982994,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.992383360862732,0.2832014560699463,0.1662555336952209,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8576046228408813,0.1551087796688079,0.1472771018743515,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.831279993057251,0.14036525785923,0.6334385871887207,285.0160522460937,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,295.2763366699219,285.03985595703125,1.0,0.283669501543045,1.0,1.0,0.0,1.0,-1.553044319152832,1.5530424118041992,1.9795952539425343e-06,1.1952892541885376,0.9659212231636048,0.9659212231636048,0.0,31.068613052368164,28.0,30393.697265625,-0.0,295.7375793457031,1.0,282.4036865234375,284.3324890136719,294.9610290527344,296.914794921875,293.1499938964844,293.1499938964844,282.45001220703125,35278.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142270803451538,1.0,0.0,0.0,3.736578941345215,3.7366037368774414,9.316260616287764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.05517578125,0.0,1626.115966796875,1895.4371337890625,0.0,1724.7880859375,0.926657736301422,1.0,0.0,3.0,1.0,0.0
18170760,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9006423950195312,0.1780130863189697,0.160152867436409,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9381378293037416,0.1982956975698471,0.1879298239946365,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9914922714233398,0.2855504751205444,0.1641638725996017,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8608052134513855,0.1555180549621582,0.1475892513990402,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8335422873497009,0.1403819620609283,0.6331349611282349,285.0728454589844,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,295.2815246582031,285.0735778808594,1.0,0.283214122056961,1.0,1.0,0.0,1.0,-1.551819920539856,1.5518180131912231,1.9765764136536745e-06,1.194232940673828,1.0,1.0,0.0,30.779972076416016,31.0,30565.11328125,-0.0,294.4057922363281,1.0,282.443115234375,284.3500366210937,294.9865417480469,296.98101806640625,293.1499938964844,293.1499938964844,282.1499938964844,33047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091361284255981,1.0,0.0,0.0,3.829796314239502,3.829821586608887,9.786888313101372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.64697265625,0.0,1719.370849609375,1895.4371337890625,0.0,1683.5863037109375,0.9435266256332396,1.0,0.0,3.0,1.0,0.0
18170820,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9035877585411072,0.1789669096469879,0.1612200289964676,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.940579116344452,0.1989012360572815,0.1886707544326782,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.991205632686615,0.2892923355102539,0.1635167300701141,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8626679182052612,0.1559579074382782,0.1481349766254425,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8339859843254089,0.1401021480560302,0.632413387298584,284.8760070800781,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,295.28485107421875,284.8782958984375,1.0,0.2833857238292694,1.0,1.0,0.0,1.0,-1.5530011653900146,1.5529991388320925,1.979228045456693e-06,1.1950161457061768,0.897121787071228,0.897121787071228,0.0,30.718738555908203,34.0,31472.181640625,-0.0,294.7933654785156,1.0,282.1557006835937,284.13885498046875,295.1312561035156,297.2385559082031,293.1499938964844,293.1499938964844,281.8500061035156,38258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236272096633911,1.0,0.0,0.0,3.788371324539185,3.788397073745728,9.576314141668265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.822265625,0.0,1710.173095703125,1895.4371337890625,0.0,1801.96826171875,0.9370695948600768,1.0,0.0,3.0,1.0,0.0
18170880,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9035877585411072,0.1789669096469879,0.1612200289964676,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.940579116344452,0.1989012360572815,0.1886707544326782,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.991205632686615,0.2892923355102539,0.1635167300701141,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8626679182052612,0.1559579074382782,0.1481349766254425,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8339859843254089,0.1401021480560302,0.632413387298584,284.8760070800781,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,295.28485107421875,284.8782958984375,1.0,0.2833857238292694,1.0,1.0,0.0,1.0,-1.5530011653900146,1.5529991388320925,1.979228045456693e-06,1.1950161457061768,0.897121787071228,0.897121787071228,0.0,30.718738555908203,34.0,31472.181640625,-0.0,294.7933654785156,1.0,282.1557006835937,284.13885498046875,295.1312561035156,297.2385559082031,293.1499938964844,293.1499938964844,281.8500061035156,38258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236272096633911,1.0,0.0,0.0,3.788371324539185,3.788397073745728,9.576314141668265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.822265625,0.0,1710.173095703125,1895.4371337890625,0.0,1801.96826171875,0.9370695948600768,1.0,0.0,3.0,1.0,0.0
18170940,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8985565304756165,0.1795499920845031,0.1617652922868728,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.934022843837738,0.1991399526596069,0.1889436841011047,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9930735230445862,0.291179895401001,0.1679691076278686,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8574594855308533,0.1561054736375808,0.1483174711465835,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8279518485069275,0.1395185887813568,0.6300551891326904,284.82275390625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,295.27789306640625,284.842041015625,1.0,0.2847022712230682,1.0,1.0,0.0,1.0,-1.5567147731781006,1.5567127466201782,1.987916903090081e-06,1.1977829933166504,0.7680379152297974,0.7680379152297974,0.0,31.34880256652832,37.0,31711.587890625,-0.0,298.1940612792969,1.0,281.85797119140625,284.1208190917969,295.1729431152344,297.3145751953125,293.1499938964844,293.1499938964844,282.1499938964844,47695.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360390424728394,1.0,0.0,0.0,3.3290185928344727,3.329041719436645,7.394788212877756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.365234375,0.0,1284.3323974609375,1895.4371337890625,0.0,1905.9373779296875,0.845594584941864,1.0,0.0,3.0,1.0,0.0
18171000,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8985565304756165,0.1795499920845031,0.1617652922868728,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.934022843837738,0.1991399526596069,0.1889436841011047,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9930735230445862,0.291179895401001,0.1679691076278686,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8574594855308533,0.1561054736375808,0.1483174711465835,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8279518485069275,0.1395185887813568,0.6300551891326904,284.82275390625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,295.27789306640625,284.842041015625,1.0,0.2847022712230682,1.0,1.0,0.0,1.0,-1.5567147731781006,1.5567127466201782,1.987916903090081e-06,1.1977829933166504,0.7680379152297974,0.7680379152297974,0.0,31.34880256652832,37.0,31711.587890625,-0.0,298.1940612792969,1.0,281.85797119140625,284.1208190917969,295.1729431152344,297.3145751953125,293.1499938964844,293.1499938964844,282.1499938964844,47695.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360390424728394,1.0,0.0,0.0,3.3290185928344727,3.329041719436645,7.394788212877756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.365234375,0.0,1284.3323974609375,1895.4371337890625,0.0,1905.9373779296875,0.845594584941864,1.0,0.0,3.0,1.0,0.0
18171060,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8930708169937134,0.1811230182647705,0.1629618257284164,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.926310658454895,0.2001020610332489,0.1896796077489853,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9951131939888,0.2926265597343445,0.173657014966011,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.851488471031189,0.1568324118852615,0.1488704979419708,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8210847973823547,0.1394187361001968,0.6290695667266846,285.0436706542969,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,295.2733459472656,285.0416564941406,1.0,0.2870148122310638,1.0,1.0,0.0,1.0,-1.5653411149978638,1.5653390884399414,2.0084771676920354e-06,1.2044633626937866,0.9300447106361388,0.9300447106361388,0.0,32.268367767333984,40.0,31756.560546875,-0.0,304.7032165527344,1.0,282.1404724121094,284.2976379394531,295.1261901855469,297.1876220703125,293.1499938964844,293.1499938964844,281.8500061035156,31844.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190665602684021,1.0,0.0,0.0,3.521662712097168,3.5216848850250244,8.275397362922376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.9716796875,0.0,1365.0181884765625,1895.4371337890625,0.0,1764.34814453125,0.8736750483512878,1.0,0.0,3.0,1.0,0.0
18171120,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8930708169937134,0.1811230182647705,0.1629618257284164,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.926310658454895,0.2001020610332489,0.1896796077489853,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9951131939888,0.2926265597343445,0.173657014966011,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.851488471031189,0.1568324118852615,0.1488704979419708,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8210847973823547,0.1394187361001968,0.6290695667266846,285.0436706542969,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,295.2733459472656,285.0416564941406,1.0,0.2870148122310638,1.0,1.0,0.0,1.0,-1.5653411149978638,1.5653390884399414,2.0084771676920354e-06,1.2044633626937866,0.9300447106361388,0.9300447106361388,0.0,32.268367767333984,40.0,31756.560546875,-0.0,304.7032165527344,1.0,282.1404724121094,284.2976379394531,295.1261901855469,297.1876220703125,293.1499938964844,293.1499938964844,281.8500061035156,31844.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190665602684021,1.0,0.0,0.0,3.521662712097168,3.5216848850250244,8.275397362922376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.9716796875,0.0,1365.0181884765625,1895.4371337890625,0.0,1764.34814453125,0.8736750483512878,1.0,0.0,3.0,1.0,0.0
18171180,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8845000863075256,0.1821161061525344,0.1641124486923217,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.915227234363556,0.2006908804178238,0.1904474943876266,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9973096251487732,0.2925837337970733,0.1814954280853271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8430271744728088,0.1572715491056442,0.149463802576065,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8115952610969543,0.1390409767627716,0.6282030344009399,284.88494873046875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,295.261474609375,284.89288330078125,1.0,0.2901602983474731,1.0,1.0,0.0,1.0,-1.5767267942428589,1.5767247676849363,2.0359775589895435e-06,1.2134196758270264,0.81440669298172,0.81440669298172,0.0,33.610782623291016,43.0,32576.69140625,-0.0,313.7417297363281,1.0,281.85888671875,284.1415405273437,295.2710266113281,297.4436340332031,293.1499938964844,293.1499938964844,282.1499938964844,40238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324228882789612,1.0,0.0,0.0,3.401752233505249,3.401774644851685,7.721445740571653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9443359375,0.0,1303.67578125,1895.4371337890625,0.0,1875.4140625,0.8532406687736511,1.0,0.0,3.0,1.0,0.0
18171240,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8845000863075256,0.1821161061525344,0.1641124486923217,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.915227234363556,0.2006908804178238,0.1904474943876266,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9973096251487732,0.2925837337970733,0.1814954280853271,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8430271744728088,0.1572715491056442,0.149463802576065,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8115952610969543,0.1390409767627716,0.6282030344009399,284.88494873046875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,295.261474609375,284.89288330078125,1.0,0.2901602983474731,1.0,1.0,0.0,1.0,-1.5767267942428589,1.5767247676849363,2.0359775589895435e-06,1.2134196758270264,0.81440669298172,0.81440669298172,0.0,33.610782623291016,43.0,32576.69140625,-0.0,313.7417297363281,1.0,281.85888671875,284.1415405273437,295.2710266113281,297.4436340332031,293.1499938964844,293.1499938964844,282.1499938964844,40238.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324228882789612,1.0,0.0,0.0,3.401752233505249,3.401774644851685,7.721445740571653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.9443359375,0.0,1303.67578125,1895.4371337890625,0.0,1875.4140625,0.8532406687736511,1.0,0.0,3.0,1.0,0.0
18171300,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.878739058971405,0.1827432066202163,0.1645679324865341,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9082567095756532,0.2010634839534759,0.190728411078453,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9983141422271729,0.292160302400589,0.1863013058900833,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8375892639160156,0.1575478166341781,0.1496758759021759,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8052986860275269,0.1388772577047348,0.6273135542869568,285.0388488769531,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,295.25457763671875,285.0595703125,1.0,0.2919555008411407,1.0,1.0,0.0,1.0,-1.582566261291504,1.5825642347335815,2.050176362899947e-06,1.218014359474182,0.91741943359375,0.91741943359375,0.0,34.46548080444336,43.0,32241.3359375,-0.0,318.87274169921875,1.0,282.0960693359375,284.31158447265625,295.21826171875,297.2757873535156,293.1499938964844,293.1499938964844,282.1499938964844,33771.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251251935958862,1.0,0.0,0.0,3.456839084625244,3.4568607807159424,7.973548008521902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.87841796875,0.0,1312.908447265625,1895.4371337890625,0.0,1814.394775390625,0.8635152578353882,1.0,0.0,3.0,1.0,0.0
18171360,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.8738526105880737,0.1835750639438629,0.1652794629335403,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9024046063423156,0.2016004621982574,0.1912086755037307,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990075826644896,0.2917121052742004,0.1907818168401718,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8328133225440979,0.1579584330320358,0.1500464081764221,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7994707226753235,0.1388262808322906,0.6270401477813721,285.07794189453125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,295.2494812011719,285.0756530761719,1.0,0.2939038574695587,1.0,1.0,0.0,1.0,-1.5894923210144043,1.589490294456482,2.067115019599441e-06,1.2234783172607422,0.9834821224212646,0.9834821224212646,0.0,35.333526611328125,31.0,32626.49609375,-0.0,324.6102294921875,1.0,282.1412048339844,284.30621337890625,295.24713134765625,297.3593444824219,293.1499938964844,293.1499938964844,281.8500061035156,30457.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221644520759583,1.0,0.0,0.0,3.606099128723145,3.606121778488159,8.676980769450893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.9189453125,0.0,1443.9014892578125,1895.4371337890625,0.0,1789.8668212890625,0.8916455507278442,1.0,0.0,3.0,1.0,0.0
18171420,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.880778431892395,0.1844209134578704,0.1662609279155731,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9090336561203004,0.2020754963159561,0.1918297857046127,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9984466433525084,0.2910284698009491,0.1870437711477279,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8381524682044983,0.1583107709884643,0.1505108326673507,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8034271001815796,0.1382867097854614,0.6251954436302185,284.8697204589844,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,295.2373046875,284.8729553222656,1.0,0.2920246720314026,1.0,1.0,0.0,1.0,-1.585287094116211,1.5852850675582886,2.057013261946849e-06,1.2203315496444702,0.8467087745666504,0.8467087745666504,0.0,34.64165496826172,25.0,33365.85546875,-0.0,320.67333984375,1.0,281.8572082519531,284.091796875,295.3804016113281,297.61334228515625,293.1499938964844,293.1499938964844,282.1499938964844,38757.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395517826080322,1.0,0.0,0.0,3.5627989768981934,3.5628228187561035,8.46985471980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.93359375,0.0,1458.4415283203125,1895.4371337890625,0.0,1935.7626953125,0.886899471282959,1.0,0.0,3.0,1.0,0.0
