time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.880778431892395,0.1844209134578704,0.1662609279155731,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9090336561203004,0.2020754963159561,0.1918297857046127,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9984466433525084,0.2910284698009491,0.1870437711477279,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8381524682044983,0.1583107709884643,0.1505108326673507,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8034271001815796,0.1382867097854614,0.6251954436302185,284.8697204589844,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,295.2373046875,284.8729553222656,1.0,0.2920246720314026,1.0,1.0,0.0,1.0,-1.585287094116211,1.5852850675582886,2.057013261946849e-06,1.2203315496444702,0.8467087745666504,0.8467087745666504,0.0,34.64165496826172,25.0,33365.85546875,-0.0,320.67333984375,1.0,281.8572082519531,284.091796875,295.3804016113281,297.61334228515625,293.1499938964844,293.1499938964844,282.1499938964844,38757.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395517826080322,1.0,0.0,0.0,3.5627989768981934,3.5628228187561035,8.46985471980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.93359375,0.0,1458.4415283203125,1895.4371337890625,0.0,1935.7626953125,0.886899471282959,1.0,0.0,3.0,1.0,0.0
18171540,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8964518904685974,0.1857162714004516,0.1671442240476608,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9261150360107422,0.2028319239616394,0.1923150271177292,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9960983395576476,0.2938257157802582,0.1768697500228881,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8511915802955627,0.1588854342699051,0.1508578360080719,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8148010969161987,0.1379601508378982,0.622814953327179,285.05328369140625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,295.2412414550781,285.049560546875,1.0,0.288156658411026,1.0,1.0,0.0,1.0,-1.5722726583480835,1.5722706317901611,2.025272351602325e-06,1.2099884748458862,0.9942284822463988,0.9942284822463988,0.0,32.852142333984375,28.0,32846.9296875,-0.0,309.5641174316406,1.0,282.1424865722656,284.2634582519531,295.3287658691406,297.4713134765625,293.1499938964844,293.1499938964844,281.8500061035156,31537.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728255033493042,1.0,0.0,0.0,3.707102537155152,3.7071261405944815,9.169855275104056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.8076171875,0.0,1563.72021484375,1895.4371337890625,0.0,1840.468017578125,0.9150658249855042,1.0,0.0,3.0,1.0,0.0
18171600,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8964518904685974,0.1857162714004516,0.1671442240476608,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9261150360107422,0.2028319239616394,0.1923150271177292,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9960983395576476,0.2938257157802582,0.1768697500228881,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8511915802955627,0.1588854342699051,0.1508578360080719,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8148010969161987,0.1379601508378982,0.622814953327179,285.05328369140625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,295.2412414550781,285.049560546875,1.0,0.288156658411026,1.0,1.0,0.0,1.0,-1.5722726583480835,1.5722706317901611,2.025272351602325e-06,1.2099884748458862,0.9942284822463988,0.9942284822463988,0.0,32.852142333984375,28.0,32846.9296875,-0.0,309.5641174316406,1.0,282.1424865722656,284.2634582519531,295.3287658691406,297.4713134765625,293.1499938964844,293.1499938964844,281.8500061035156,31537.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728255033493042,1.0,0.0,0.0,3.707102537155152,3.7071261405944815,9.169855275104056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.8076171875,0.0,1563.72021484375,1895.4371337890625,0.0,1840.468017578125,0.9150658249855042,1.0,0.0,3.0,1.0,0.0
18171660,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9064896702766418,0.1865359842777252,0.1680665910243988,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9367810487747192,0.203265368938446,0.1928621083498001,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9941679239273072,0.2979954779148102,0.1708876341581344,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8593921661376953,0.1592235714197158,0.1512770354747772,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8209677338600159,0.1375048756599426,0.6211006045341492,284.8491516113281,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,295.24908447265625,284.85498046875,1.0,0.2863136827945709,1.0,1.0,0.0,1.0,-1.5652965307235718,1.5652945041656494,2.008196815950214e-06,1.204273343086243,0.8417208790779114,0.8417208790779114,0.0,31.8901424407959,31.0,33399.85546875,-0.0,303.6726989746094,1.0,281.8566589355469,284.0651550292969,295.4441223144531,297.6822204589844,293.1499938964844,293.1499938964844,282.1499938964844,40337.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415481209754944,1.0,0.0,0.0,3.604832410812378,3.6048567295074463,8.670885449646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.86474609375,0.0,1515.54541015625,1895.4371337890625,0.0,1952.7880859375,0.8974397778511047,1.0,0.0,3.0,1.0,0.0
18171720,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9064896702766418,0.1865359842777252,0.1680665910243988,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9367810487747192,0.203265368938446,0.1928621083498001,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9941679239273072,0.2979954779148102,0.1708876341581344,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8593921661376953,0.1592235714197158,0.1512770354747772,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8209677338600159,0.1375048756599426,0.6211006045341492,284.8491516113281,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,295.24908447265625,284.85498046875,1.0,0.2863136827945709,1.0,1.0,0.0,1.0,-1.5652965307235718,1.5652945041656494,2.008196815950214e-06,1.204273343086243,0.8417208790779114,0.8417208790779114,0.0,31.8901424407959,31.0,33399.85546875,-0.0,303.6726989746094,1.0,281.8566589355469,284.0651550292969,295.4441223144531,297.6822204589844,293.1499938964844,293.1499938964844,282.1499938964844,40337.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415481209754944,1.0,0.0,0.0,3.604832410812378,3.6048567295074463,8.670885449646448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.86474609375,0.0,1515.54541015625,1895.4371337890625,0.0,1952.7880859375,0.8974397778511047,1.0,0.0,3.0,1.0,0.0
18171780,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9106338024139404,0.1879325062036514,0.1690668165683746,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9402236938476562,0.2040900290012359,0.1934418380260467,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9936254620552064,0.3020112812519073,0.1694071590900421,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8620996475219727,0.1598724126815796,0.1517289578914642,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.822053849697113,0.1373395323753357,0.6196621656417847,285.0575866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,295.2580261230469,285.0555419921875,1.0,0.2860017716884613,1.0,1.0,0.0,1.0,-1.5642268657684326,1.5642248392105105,2.005295982598909e-06,1.2031357288360596,1.0,1.0,0.0,31.666858673095703,34.0,33047.85546875,0.0,302.5726928710937,1.0,282.14276123046875,284.258056640625,295.3973388671875,297.54620361328125,293.1499938964844,293.1499938964844,281.8500061035156,31843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278585433959961,1.0,0.0,0.0,3.7375857830047607,3.73760986328125,9.32128159547574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.02783203125,0.0,1600.963134765625,1895.4371337890625,0.0,1837.1571044921875,0.9222537279129028,1.0,0.0,3.0,1.0,0.0
18171840,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9106338024139404,0.1879325062036514,0.1690668165683746,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9402236938476562,0.2040900290012359,0.1934418380260467,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9936254620552064,0.3020112812519073,0.1694071590900421,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8620996475219727,0.1598724126815796,0.1517289578914642,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.822053849697113,0.1373395323753357,0.6196621656417847,285.0575866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,295.2580261230469,285.0555419921875,1.0,0.2860017716884613,1.0,1.0,0.0,1.0,-1.5642268657684326,1.5642248392105105,2.005295982598909e-06,1.2031357288360596,1.0,1.0,0.0,31.666858673095703,34.0,33047.85546875,0.0,302.5726928710937,1.0,282.14276123046875,284.258056640625,295.3973388671875,297.54620361328125,293.1499938964844,293.1499938964844,281.8500061035156,31843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278585433959961,1.0,0.0,0.0,3.7375857830047607,3.73760986328125,9.32128159547574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.02783203125,0.0,1600.963134765625,1895.4371337890625,0.0,1837.1571044921875,0.9222537279129028,1.0,0.0,3.0,1.0,0.0
18171900,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9116138815879822,0.1885244846343994,0.1697361320257187,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9406582117080688,0.2044514119625091,0.1938819289207458,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9937154054641724,0.3036379814147949,0.1696476489305496,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8624585270881653,0.1601650863885879,0.1520814746618271,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.821719765663147,0.1372375190258026,0.6195141077041626,284.9115295410156,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,295.2606506347656,284.8874816894531,1.0,0.2863687574863434,1.0,1.0,0.0,1.0,-1.5660922527313232,1.5660902261734009,2.0096124444535235e-06,1.2044522762298584,0.919963002204895,0.919963002204895,0.0,31.730737686157227,34.0,33947.79296875,0.0,303.6258850097656,1.0,281.8950500488281,284.06494140625,295.5033874511719,297.7979736328125,293.1499938964844,293.1499938964844,281.8500061035156,34445.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367871403694153,1.0,0.0,0.0,3.769544124603272,3.769569158554077,9.481367442276678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.31005859375,0.0,1658.270263671875,1895.4371337890625,0.0,1912.2745361328125,0.9293190836906432,1.0,0.0,3.0,1.0,0.0
18171960,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9089487195014954,0.188836470246315,0.1701196432113647,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9374198317527772,0.2045963257551193,0.194109171628952,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9945386052131652,0.3046262264251709,0.1719426214694976,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8599205613136292,0.160285010933876,0.1522701680660247,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8187587261199951,0.136971041560173,0.6186746954917908,284.86260986328125,284.95001220703125,295.4117431640625,292.4769897460937,295.56158447265625,295.2589416503906,284.8658447265625,1.0,0.2870035469532013,0.9609191417694092,0.9609191417694092,0.2000000029802322,1.0,-1.5687841176986694,1.420183777809143,0.1486004441976547,1.0584334135055542,0.8612647652626038,0.8612647652626038,0.0,32.0291862487793,37.0,33315.40625,0.0,305.4515075683594,1.0,281.8570556640625,284.0357666015625,295.52105712890625,297.7754211425781,293.1499938964844,293.1499938964844,282.1499938964844,39333.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417526841163635,1.0,0.0,0.0,3.663832426071167,3.6638572216033936,8.957039767665265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.03173828125,0.0,1573.650634765625,1895.4371337890625,0.0,1954.535888671875,0.9099713563919068,1.0,0.0,3.0,1.0,0.0
18172020,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.901276707649231,0.1900679916143417,0.1710955202579498,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.927752673625946,0.2053057998418808,0.1946909725666046,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9965784549713136,0.3057083189487457,0.1785953640937805,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8524831533432007,0.1608541309833526,0.1527451127767563,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8103668093681335,0.1366709917783737,0.6171648502349854,284.9776611328125,284.95001220703125,295.4958801269531,292.51123046875,296.3315124511719,295.2543334960937,284.9678039550781,1.0,0.288981944322586,0.8827574253082275,0.8827574253082275,0.6000000238418579,1.0,-1.5774080753326416,0.8101975917816162,0.7672105431556702,0.4479676485061645,0.939475119113922,0.939475119113922,0.0,32.96029281616211,40.0,29115.45703125,0.0,311.2975769042969,1.0,282.1429748535156,284.02069091796875,295.4107666015625,297.4212341308594,293.1499938964844,293.1499938964844,281.8500061035156,34099.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186394333839417,1.0,0.0,0.0,3.7270569801330566,3.727081298828125,9.268838994103136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.6923828125,0.0,1606.078857421875,1895.4371337890625,0.0,1760.8414306640625,0.9209166169166564,1.0,0.0,3.0,1.0,0.0
18172080,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.901276707649231,0.1900679916143417,0.1710955202579498,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.927752673625946,0.2053057998418808,0.1946909725666046,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9965784549713136,0.3057083189487457,0.1785953640937805,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8524831533432007,0.1608541309833526,0.1527451127767563,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8103668093681335,0.1366709917783737,0.6171648502349854,284.9776611328125,284.95001220703125,295.4958801269531,292.51123046875,296.3315124511719,295.2543334960937,284.9678039550781,1.0,0.288981944322586,0.8827574253082275,0.8827574253082275,0.6000000238418579,1.0,-1.5774080753326416,0.8101975917816162,0.7672105431556702,0.4479676485061645,0.939475119113922,0.939475119113922,0.0,32.96029281616211,40.0,29115.45703125,0.0,311.2975769042969,1.0,282.1429748535156,284.02069091796875,295.4107666015625,297.4212341308594,293.1499938964844,293.1499938964844,281.8500061035156,34099.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186394333839417,1.0,0.0,0.0,3.7270569801330566,3.727081298828125,9.268838994103136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.6923828125,0.0,1606.078857421875,1895.4371337890625,0.0,1760.8414306640625,0.9209166169166564,1.0,0.0,3.0,1.0,0.0
18172140,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8915668725967407,0.1907126903533935,0.1719051450490951,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9156821370124816,0.2055972963571548,0.1951635181903839,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9983617067337036,0.304915189743042,0.1865643709897995,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.8433377742767334,0.1610985845327377,0.1531431525945663,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7995545864105225,0.1360253989696502,0.6150803565979004,284.8121337890625,284.95001220703125,295.57781982421875,292.54315185546875,296.5152893066406,295.2404479980469,284.8283996582031,1.0,0.2917811572551727,0.8045956492424011,0.8045956492424011,1.0,1.0,-1.58648943901062,0.6884146332740784,0.8980748653411865,0.3242824375629425,0.7595062851905823,0.7595062851905823,0.0,34.31849670410156,43.0,28197.234375,0.0,319.2535705566406,1.0,281.8576965332031,283.87945556640625,295.45526123046875,297.4005126953125,293.1499938964844,293.1499938964844,282.1499938964844,47776.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045443058013916,1.0,0.0,0.0,3.310436487197876,3.3104593753814697,7.31246529994678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9931640625,0.0,1267.10205078125,1895.4371337890625,0.0,1646.799072265625,0.8405312895774841,1.0,0.0,3.0,1.0,0.0
18172200,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.8915668725967407,0.1907126903533935,0.1719051450490951,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9156821370124816,0.2055972963571548,0.1951635181903839,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9983617067337036,0.304915189743042,0.1865643709897995,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.8433377742767334,0.1610985845327377,0.1531431525945663,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7995545864105225,0.1360253989696502,0.6150803565979004,284.8121337890625,284.95001220703125,295.57781982421875,292.54315185546875,296.5152893066406,295.2404479980469,284.8283996582031,1.0,0.2917811572551727,0.8045956492424011,0.8045956492424011,1.0,1.0,-1.58648943901062,0.6884146332740784,0.8980748653411865,0.3242824375629425,0.7595062851905823,0.7595062851905823,0.0,34.31849670410156,43.0,28197.234375,0.0,319.2535705566406,1.0,281.8576965332031,283.87945556640625,295.45526123046875,297.4005126953125,293.1499938964844,293.1499938964844,282.1499938964844,47776.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045443058013916,1.0,0.0,0.0,3.310436487197876,3.3104593753814697,7.31246529994678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9931640625,0.0,1267.10205078125,1895.4371337890625,0.0,1646.799072265625,0.8405312895774841,1.0,0.0,3.0,1.0,0.0
18172260,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8813827633857727,0.1922007501125335,0.1730368882417678,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9034699201583862,0.2064872980117797,0.1958536952733993,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.3037621080875397,0.1951533704996109,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8337330222129822,0.1618134379386901,0.1537096053361892,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7878459692001343,0.1357160359621048,0.6133301258087158,285.0287780761719,284.95001220703125,295.65740966796875,292.5726623535156,296.5439453125,295.2308349609375,285.0274658203125,1.0,0.2952074706554413,0.823839545249939,0.823839545249939,1.0,1.0,-1.5975648164749146,0.6949642300605774,0.9026005268096924,0.3283255696296692,0.9103678464889526,0.9103678464889526,0.0,35.97511291503906,31.0,27985.970703125,0.0,329.1832275390625,1.0,282.1395568847656,284.064697265625,295.4369812011719,297.2716979980469,293.1499938964844,293.1499938964844,281.8500061035156,32304.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711481213569641,1.0,0.0,0.0,3.475649118423462,3.47567081451416,8.060559366640518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5283203125,0.0,1321.3768310546875,1895.4371337890625,0.0,1390.92626953125,0.8635793328285217,1.0,0.0,3.0,1.0,0.0
18172320,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8813827633857727,0.1922007501125335,0.1730368882417678,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9034699201583862,0.2064872980117797,0.1958536952733993,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.3037621080875397,0.1951533704996109,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8337330222129822,0.1618134379386901,0.1537096053361892,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7878459692001343,0.1357160359621048,0.6133301258087158,285.0287780761719,284.95001220703125,295.65740966796875,292.5726623535156,296.5439453125,295.2308349609375,285.0274658203125,1.0,0.2952074706554413,0.823839545249939,0.823839545249939,1.0,1.0,-1.5975648164749146,0.6949642300605774,0.9026005268096924,0.3283255696296692,0.9103678464889526,0.9103678464889526,0.0,35.97511291503906,31.0,27985.970703125,0.0,329.1832275390625,1.0,282.1395568847656,284.064697265625,295.4369812011719,297.2716979980469,293.1499938964844,293.1499938964844,281.8500061035156,32304.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711481213569641,1.0,0.0,0.0,3.475649118423462,3.47567081451416,8.060559366640518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5283203125,0.0,1321.3768310546875,1895.4371337890625,0.0,1390.92626953125,0.8635793328285217,1.0,0.0,3.0,1.0,0.0
18172380,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8891550302505493,0.1931004673242569,0.1740424185991287,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.911030888557434,0.207005500793457,0.1964857429265976,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990085363388062,0.3029950261116028,0.1909295618534088,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8398216366767883,0.1622450202703476,0.1542242467403412,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7923131585121155,0.1351553797721862,0.611244261264801,284.8646545410156,284.95001220703125,295.73455810546875,292.5996398925781,296.57086181640625,295.2218322753906,284.8719177246094,1.0,0.2930790781974792,0.843083381652832,0.843083381652832,1.0,1.0,-1.592589020729065,0.6945319175720215,0.8980571031570435,0.3289103209972381,0.7804792523384094,0.7804792523384094,0.0,35.147220611572266,25.0,28311.720703125,0.0,324.4722900390625,1.0,281.8598327636719,283.9124450683594,295.6112670898437,297.5375366210937,293.1499938964844,293.1499938964844,282.1499938964844,42392.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790971755981445,1.0,0.0,0.0,3.285550355911255,3.285572052001953,7.202935989880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.11669921875,0.0,1207.2984619140625,1895.4371337890625,0.0,1449.8590087890625,0.8295343518257141,1.0,0.0,3.0,1.0,0.0
18172440,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8891550302505493,0.1931004673242569,0.1740424185991287,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.911030888557434,0.207005500793457,0.1964857429265976,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990085363388062,0.3029950261116028,0.1909295618534088,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8398216366767883,0.1622450202703476,0.1542242467403412,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7923131585121155,0.1351553797721862,0.611244261264801,284.8646545410156,284.95001220703125,295.73455810546875,292.5996398925781,296.57086181640625,295.2218322753906,284.8719177246094,1.0,0.2930790781974792,0.843083381652832,0.843083381652832,1.0,1.0,-1.592589020729065,0.6945319175720215,0.8980571031570435,0.3289103209972381,0.7804792523384094,0.7804792523384094,0.0,35.147220611572266,25.0,28311.720703125,0.0,324.4722900390625,1.0,281.8598327636719,283.9124450683594,295.6112670898437,297.5375366210937,293.1499938964844,293.1499938964844,282.1499938964844,42392.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790971755981445,1.0,0.0,0.0,3.285550355911255,3.285572052001953,7.202935989880643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.11669921875,0.0,1207.2984619140625,1895.4371337890625,0.0,1449.8590087890625,0.8295343518257141,1.0,0.0,3.0,1.0,0.0
18172500,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8961061239242554,0.1936977058649063,0.174406498670578,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9185219407081604,0.2073516249656677,0.1966788619756698,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.998348355293274,0.303939938545227,0.1864901334047317,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8455894589424133,0.162527710199356,0.154379740357399,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7972713112831116,0.1349343806505203,0.6097657084465027,285.0084228515625,284.95001220703125,295.77215576171875,292.6121520996094,296.58721923828125,295.22265625,285.0270080566406,1.0,0.2912785708904266,0.8527052998542786,0.8527052998542786,1.0,1.0,-1.5863386392593384,0.6924703121185303,0.8938683271408081,0.3280224800109863,0.8685537576675415,0.8685537576675415,0.0,34.29600143432617,25.0,27702.12109375,0.0,319.1097106933594,1.0,282.09234619140625,284.077392578125,295.5531616210937,297.3573913574219,293.1499938964844,293.1499938964844,282.1499938964844,35318.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696726083755493,1.0,0.0,0.0,3.312642812728882,3.3126637935638428,7.322216220018163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.60693359375,0.0,1184.6065673828125,1895.4371337890625,0.0,1380.1314697265625,0.8331591486930847,1.0,0.0,3.0,1.0,0.0
18172560,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9060885310173036,0.1944997459650039,0.1750292032957077,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9294472336769104,0.2078608274459839,0.1970674842596054,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9970067739486694,0.3058632314205169,0.1802481263875961,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8539236783981323,0.1629441678524017,0.1546899974346161,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8047236204147339,0.13484987616539,0.6089687943458557,285.0344543457031,284.95001220703125,295.8091125488281,292.6239929199219,296.6065979003906,295.2282409667969,285.0297546386719,1.0,0.2890371978282928,0.853158712387085,0.853158712387085,1.0,1.0,-1.5794745683670044,0.6893703937530518,0.8901041150093079,0.3262242972850799,0.9134525656700134,0.9134525656700134,0.0,33.20404052734375,28.0,27769.642578125,0.0,312.8443908691406,1.0,282.139892578125,284.06591796875,295.5708923339844,297.4127197265625,293.1499938964844,293.1499938964844,281.8500061035156,31517.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642037630081177,1.0,0.0,0.0,3.452134609222412,3.4521560668945312,7.951861107358127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.50244140625,0.0,1292.25244140625,1895.4371337890625,0.0,1340.524658203125,0.8577172160148621,1.0,0.0,3.0,1.0,0.0
18172620,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9175645112991332,0.1953531950712204,0.1759726256132125,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9407964944839478,0.208358496427536,0.1976634711027145,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9951968789100648,0.310085117816925,0.1739157289266586,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8628280162811279,0.1633756607770919,0.1551885604858398,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8116160035133362,0.134404644370079,0.6072337627410889,284.8573913574219,284.95001220703125,295.8809814453125,292.6455993652344,296.64324951171875,295.23736572265625,284.8666687011719,1.0,0.2870661914348602,0.854065477848053,0.854065477848053,1.0,1.0,-1.5722317695617676,0.6861297488212585,0.8861020803451538,0.3241596221923828,0.7722170948982239,0.7722170948982239,0.0,32.155738830566406,31.0,27984.408203125,0.0,306.5675354003906,1.0,281.8591613769531,283.91119384765625,295.685302734375,297.6073913574219,293.1499938964844,293.1499938964844,282.1499938964844,42801.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773990392684937,1.0,0.0,0.0,3.2451043128967285,3.245125770568848,7.026687285360822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.66796875,0.0,1172.8758544921875,1895.4371337890625,0.0,1437.1607666015625,0.8211612105369568,1.0,0.0,3.0,1.0,0.0
18172680,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9175645112991332,0.1953531950712204,0.1759726256132125,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9407964944839478,0.208358496427536,0.1976634711027145,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9951968789100648,0.310085117816925,0.1739157289266586,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8628280162811279,0.1633756607770919,0.1551885604858398,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8116160035133362,0.134404644370079,0.6072337627410889,284.8573913574219,284.95001220703125,295.8809814453125,292.6455993652344,296.64324951171875,295.23736572265625,284.8666687011719,1.0,0.2870661914348602,0.854065477848053,0.854065477848053,1.0,1.0,-1.5722317695617676,0.6861297488212585,0.8861020803451538,0.3241596221923828,0.7722170948982239,0.7722170948982239,0.0,32.155738830566406,31.0,27984.408203125,0.0,306.5675354003906,1.0,281.8591613769531,283.91119384765625,295.685302734375,297.6073913574219,293.1499938964844,293.1499938964844,282.1499938964844,42801.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773990392684937,1.0,0.0,0.0,3.2451043128967285,3.245125770568848,7.026687285360822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.66796875,0.0,1172.8758544921875,1895.4371337890625,0.0,1437.1607666015625,0.8211612105369568,1.0,0.0,3.0,1.0,0.0
18172740,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9227516651153564,0.1967944800853729,0.1770299226045608,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9450603127479552,0.2092551738023758,0.1983244568109512,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9945522546768188,0.3141932189464569,0.1719824969768524,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8663221597671509,0.1641214936971664,0.155742734670639,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8132918477058411,0.1342465728521347,0.6058865189552307,285.03936767578125,284.95001220703125,295.95001220703125,292.66436767578125,296.67950439453125,295.2481384277344,285.03546142578125,1.0,0.2866588830947876,0.8549721837043762,0.8549721837043762,1.0,1.0,-1.5710169076919556,0.685675323009491,0.8853416442871094,0.3237829208374023,0.9132699370384216,0.9132699370384216,0.0,31.86550712585449,34.0,27636.24609375,0.0,305.2147521972656,1.0,282.1395874023437,284.070068359375,295.6148681640625,297.4510803222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626094579696655,1.0,0.0,0.0,3.4269280433654785,3.4269490242004395,7.836159738872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1474609375,0.0,1264.7230224609375,1895.4371337890625,0.0,1329.0999755859375,0.851816713809967,1.0,0.0,3.0,1.0,0.0
18172800,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9227516651153564,0.1967944800853729,0.1770299226045608,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9450603127479552,0.2092551738023758,0.1983244568109512,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9945522546768188,0.3141932189464569,0.1719824969768524,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8663221597671509,0.1641214936971664,0.155742734670639,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8132918477058411,0.1342465728521347,0.6058865189552307,285.03936767578125,284.95001220703125,295.95001220703125,292.66436767578125,296.67950439453125,295.2481384277344,285.03546142578125,1.0,0.2866588830947876,0.8549721837043762,0.8549721837043762,1.0,1.0,-1.5710169076919556,0.685675323009491,0.8853416442871094,0.3237829208374023,0.9132699370384216,0.9132699370384216,0.0,31.86550712585449,34.0,27636.24609375,0.0,305.2147521972656,1.0,282.1395874023437,284.070068359375,295.6148681640625,297.4510803222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626094579696655,1.0,0.0,0.0,3.4269280433654785,3.4269490242004395,7.836159738872084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1474609375,0.0,1264.7230224609375,1895.4371337890625,0.0,1329.0999755859375,0.851816713809967,1.0,0.0,3.0,1.0,0.0
18172860,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9234758019447328,0.1980104595422744,0.1782313585281372,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9449416995048524,0.2101360708475113,0.1992014795541763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9949140548706056,0.3172748684883117,0.1730513125658035,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8663967847824097,0.1649390310049057,0.156524047255516,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8119707703590393,0.1342203915119171,0.605717122554779,284.8653259277344,284.95001220703125,296.0150451660156,292.67926025390625,296.7109069824219,295.25372314453125,284.8741149902344,1.0,0.287613570690155,0.8561479449272156,0.8561479449272156,1.0,1.0,-1.5755277872085571,0.6879032850265503,0.8876245617866516,0.3249789476394653,0.7796342372894287,0.7796342372894287,0.0,32.09457778930664,37.0,28067.953125,0.0,307.9753723144531,1.0,281.8592224121094,283.9109802246094,295.72393798828125,297.64947509765625,293.1499938964844,293.1499938964844,282.1499938964844,41827.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765518188476562,1.0,0.0,0.0,3.25644850730896,3.256469964981079,7.075900612107944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.71533203125,0.0,1176.7191162109375,1895.4371337890625,0.0,1430.847412109375,0.8227238655090332,1.0,0.0,3.0,1.0,0.0
18172920,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9234758019447328,0.1980104595422744,0.1782313585281372,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9449416995048524,0.2101360708475113,0.1992014795541763,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9949140548706056,0.3172748684883117,0.1730513125658035,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8663967847824097,0.1649390310049057,0.156524047255516,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8119707703590393,0.1342203915119171,0.605717122554779,284.8653259277344,284.95001220703125,296.0150451660156,292.67926025390625,296.7109069824219,295.25372314453125,284.8741149902344,1.0,0.287613570690155,0.8561479449272156,0.8561479449272156,1.0,1.0,-1.5755277872085571,0.6879032850265503,0.8876245617866516,0.3249789476394653,0.7796342372894287,0.7796342372894287,0.0,32.09457778930664,37.0,28067.953125,0.0,307.9753723144531,1.0,281.8592224121094,283.9109802246094,295.72393798828125,297.64947509765625,293.1499938964844,293.1499938964844,282.1499938964844,41827.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765518188476562,1.0,0.0,0.0,3.25644850730896,3.256469964981079,7.075900612107944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.71533203125,0.0,1176.7191162109375,1895.4371337890625,0.0,1430.847412109375,0.8227238655090332,1.0,0.0,3.0,1.0,0.0
18172980,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9230348467826844,0.2002138644456863,0.1799157857894897,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9436193108558656,0.2118767499923706,0.2005853801965713,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9956742525100708,0.3203522264957428,0.1754388213157653,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8656972050666809,0.1665456742048263,0.1578147113323211,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8100867867469788,0.1349129825830459,0.6078571677207947,285.0518798828125,284.95001220703125,296.07525634765625,292.6894836425781,296.7424011230469,295.26324462890625,285.0486755371094,1.0,0.2897482812404632,0.8573237061500549,0.8573237061500549,1.0,1.0,-1.5861923694610596,0.6930118203163147,0.8931805491447449,0.3277919888496399,0.9296652674674988,0.9296652674674988,0.0,32.62800216674805,40.0,27884.9375,0.0,314.53759765625,1.0,282.13983154296875,284.0721435546875,295.6499938964844,297.4996643066406,293.1499938964844,293.1499938964844,281.8500061035156,30637.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638115048408508,1.0,0.0,0.0,3.4540817737579346,3.4541029930114746,7.960833272591117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2080078125,0.0,1287.95703125,1895.4371337890625,0.0,1337.7088623046875,0.8575458526611328,1.0,0.0,3.0,1.0,0.0
18173040,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9230348467826844,0.2002138644456863,0.1799157857894897,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9436193108558656,0.2118767499923706,0.2005853801965713,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9956742525100708,0.3203522264957428,0.1754388213157653,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8656972050666809,0.1665456742048263,0.1578147113323211,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8100867867469788,0.1349129825830459,0.6078571677207947,285.0518798828125,284.95001220703125,296.07525634765625,292.6894836425781,296.7424011230469,295.26324462890625,285.0486755371094,1.0,0.2897482812404632,0.8573237061500549,0.8573237061500549,1.0,1.0,-1.5861923694610596,0.6930118203163147,0.8931805491447449,0.3277919888496399,0.9296652674674988,0.9296652674674988,0.0,32.62800216674805,40.0,27884.9375,0.0,314.53759765625,1.0,282.13983154296875,284.0721435546875,295.6499938964844,297.4996643066406,293.1499938964844,293.1499938964844,281.8500061035156,30637.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638115048408508,1.0,0.0,0.0,3.4540817737579346,3.4541029930114746,7.960833272591117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2080078125,0.0,1287.95703125,1895.4371337890625,0.0,1337.7088623046875,0.8575458526611328,1.0,0.0,3.0,1.0,0.0
18173100,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.922782063484192,0.2012577652931213,0.1809796690940857,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9429168701171876,0.2127833515405655,0.2015170902013778,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9961113333702089,0.3217180669307709,0.1769147962331771,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8653808236122131,0.1674125492572784,0.1586855798959732,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.809241533279419,0.1353414207696914,0.6099500060081482,284.9106750488281,284.95001220703125,296.1036376953125,292.69293212890625,296.75689697265625,295.267333984375,284.8878479003906,1.0,0.2912356257438659,0.8579115867614746,0.8579115867614746,1.0,1.0,-1.5939176082611084,0.6966820359230042,0.897235631942749,0.3298493921756744,0.8508126735687256,0.8508126735687256,0.0,32.986114501953125,40.0,28738.4375,0.0,319.2644958496094,1.0,281.9013671875,283.8890380859375,295.7459716796875,297.7348937988281,293.1499938964844,293.1499938964844,281.8500061035156,34287.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737818121910095,1.0,0.0,0.0,3.487718105316162,3.4877402782440186,8.116635399346706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.97802734375,0.0,1347.7625732421875,1895.4371337890625,0.0,1410.3079833984375,0.8654131889343262,1.0,0.0,3.0,1.0,0.0
18173160,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9202768802642822,0.2020782083272934,0.1817942708730697,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9401728510856628,0.213544562458992,0.2022938877344131,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.996810257434845,0.3226719498634338,0.179474338889122,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8634589314460754,0.1681763231754303,0.1594510674476623,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8069000244140625,0.1356852352619171,0.6116788387298584,284.8725280761719,284.95001220703125,296.1309509277344,292.6953125,296.76922607421875,295.2683410644531,284.8794860839844,1.0,0.2929411232471466,0.8582878708839417,0.8582878708839417,1.0,1.0,-1.6018949747085571,0.7004544734954834,0.9014405608177184,0.3319661319255829,0.8006010055541992,0.8006010055541992,0.0,33.511104583740234,43.0,28578.06640625,0.0,324.61279296875,1.0,281.85906982421875,283.896728515625,295.7533264160156,297.70867919921875,293.1499938964844,293.1499938964844,282.1499938964844,40381.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804379820823669,1.0,0.0,0.0,3.3413190841674805,3.341341018676758,7.449536383319355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.39111328125,0.0,1246.1119384765625,1895.4371337890625,0.0,1459.9261474609375,0.8397570848464966,1.0,0.0,3.0,1.0,0.0
18173220,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.915408194065094,0.2046441584825515,0.1838616877794265,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.934515118598938,0.2157780975103378,0.2042121887207031,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9980678558349608,0.3247796595096588,0.1850015670061111,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8595945239067078,0.1702999770641327,0.1613019406795501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8021025061607361,0.1368662565946579,0.6163752675056458,285.064453125,284.95001220703125,296.182373046875,292.69708251953125,296.7951354980469,295.2749328613281,285.06207275390625,1.0,0.2969776391983032,0.859040379524231,0.859040379524231,1.0,1.0,-1.6211740970611572,0.709570050239563,0.9116039872169496,0.3370580673217773,0.9594019055366516,0.9594019055366516,0.0,34.72740173339844,46.0,28459.814453125,0.0,337.5964050292969,1.0,282.1407470703125,284.0659484863281,295.669921875,297.5553283691406,293.1499938964844,293.1499938964844,281.8500061035156,30449.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702374219894409,1.0,0.0,0.0,3.537691831588745,3.5377137660980225,8.350899634024245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.26220703125,0.0,1371.5228271484375,1895.4371337890625,0.0,1384.25830078125,0.8761935830116272,1.0,0.0,3.0,1.0,0.0
18173280,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.915408194065094,0.2046441584825515,0.1838616877794265,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.934515118598938,0.2157780975103378,0.2042121887207031,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9980678558349608,0.3247796595096588,0.1850015670061111,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8595945239067078,0.1702999770641327,0.1613019406795501,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8021025061607361,0.1368662565946579,0.6163752675056458,285.064453125,284.95001220703125,296.182373046875,292.69708251953125,296.7951354980469,295.2749328613281,285.06207275390625,1.0,0.2969776391983032,0.859040379524231,0.859040379524231,1.0,1.0,-1.6211740970611572,0.709570050239563,0.9116039872169496,0.3370580673217773,0.9594019055366516,0.9594019055366516,0.0,34.72740173339844,46.0,28459.814453125,0.0,337.5964050292969,1.0,282.1407470703125,284.0659484863281,295.669921875,297.5553283691406,293.1499938964844,293.1499938964844,281.8500061035156,30449.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702374219894409,1.0,0.0,0.0,3.537691831588745,3.5377137660980225,8.350899634024245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.26220703125,0.0,1371.5228271484375,1895.4371337890625,0.0,1384.25830078125,0.8761935830116272,1.0,0.0,3.0,1.0,0.0
