time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9087509512901306,0.2067515254020691,0.1860111653804779,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9269505143165588,0.217801809310913,0.2063121348619461,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3259015381336212,0.1917182207107544,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8543940782546997,0.17230124771595,0.1633446961641311,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7960427403450012,0.1379706710577011,0.6219555139541626,284.8757019042969,284.95001220703125,296.2299194335937,292.695068359375,296.8160400390625,295.2759094238281,284.880859375,1.0,0.3017493486404419,0.8597928881645203,0.8597928881645203,1.0,1.0,-1.643491506576538,0.7201187610626221,0.9233728051185608,0.3429881334304809,0.831184983253479,0.831184983253479,0.0,36.27151107788086,49.0,29357.0546875,0.0,353.3632507324219,1.0,281.8578186035156,283.8715515136719,295.763427734375,297.7660522460937,293.1499938964844,293.1499938964844,282.1499938964844,39067.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888738870620728,1.0,0.0,0.0,3.4760892391204834,3.476112365722656,8.06260061381181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.123046875,0.0,1370.0133056640625,1895.4371337890625,0.0,1524.078125,0.8681904673576355,1.0,0.0,3.0,1.0,0.0
18173400,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9087509512901306,0.2067515254020691,0.1860111653804779,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9269505143165588,0.217801809310913,0.2063121348619461,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.3259015381336212,0.1917182207107544,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8543940782546997,0.17230124771595,0.1633446961641311,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7960427403450012,0.1379706710577011,0.6219555139541626,284.8757019042969,284.95001220703125,296.2299194335937,292.695068359375,296.8160400390625,295.2759094238281,284.880859375,1.0,0.3017493486404419,0.8597928881645203,0.8597928881645203,1.0,1.0,-1.643491506576538,0.7201187610626221,0.9233728051185608,0.3429881334304809,0.831184983253479,0.831184983253479,0.0,36.27151107788086,49.0,29357.0546875,0.0,353.3632507324219,1.0,281.8578186035156,283.8715515136719,295.763427734375,297.7660522460937,293.1499938964844,293.1499938964844,282.1499938964844,39067.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888738870620728,1.0,0.0,0.0,3.4760892391204834,3.476112365722656,8.06260061381181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.123046875,0.0,1370.0133056640625,1895.4371337890625,0.0,1524.078125,0.8681904673576355,1.0,0.0,3.0,1.0,0.0
18173460,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9011290669441224,0.2095004469156265,0.1882583349943161,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9179184436798096,0.2203134000301361,0.2085179835557937,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.3267435133457184,0.1992788761854171,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8481268882751465,0.1747132539749145,0.1654959321022033,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7888670563697815,0.1393935084342956,0.6278854608535767,285.0744934082031,284.95001220703125,296.2738647460937,292.6896057128906,296.8365783691406,295.2788391113281,285.0731201171875,1.0,0.3070569932460785,0.8601585626602173,0.8601585626602173,1.0,1.0,-1.6676158905029297,0.7315168976783752,0.9360990524291992,0.3493354022502899,0.9975585341453552,0.9975585341453552,0.0,38.11344146728516,52.0,29212.4453125,0.0,371.3439331054688,1.0,282.1419677734375,284.0531616210937,295.6693115234375,297.6019897460937,293.1499938964844,293.1499938964844,281.8500061035156,30698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800228357315063,1.0,0.0,0.0,3.656597852706909,3.656620979309082,8.921701919462066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.62890625,0.0,1500.7857666015625,1895.4371337890625,0.0,1456.8050537109375,0.9031589031219482,1.0,0.0,3.0,1.0,0.0
18173520,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9011290669441224,0.2095004469156265,0.1882583349943161,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9179184436798096,0.2203134000301361,0.2085179835557937,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.9990000128746032,0.3267435133457184,0.1992788761854171,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8481268882751465,0.1747132539749145,0.1654959321022033,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7888670563697815,0.1393935084342956,0.6278854608535767,285.0744934082031,284.95001220703125,296.2738647460937,292.6896057128906,296.8365783691406,295.2788391113281,285.0731201171875,1.0,0.3070569932460785,0.8601585626602173,0.8601585626602173,1.0,1.0,-1.6676158905029297,0.7315168976783752,0.9360990524291992,0.3493354022502899,0.9975585341453552,0.9975585341453552,0.0,38.11344146728516,52.0,29212.4453125,0.0,371.3439331054688,1.0,282.1419677734375,284.0531616210937,295.6693115234375,297.6019897460937,293.1499938964844,293.1499938964844,281.8500061035156,30698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800228357315063,1.0,0.0,0.0,3.656597852706909,3.656620979309082,8.921701919462066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.62890625,0.0,1500.7857666015625,1895.4371337890625,0.0,1456.8050537109375,0.9031589031219482,1.0,0.0,3.0,1.0,0.0
18173580,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8930580615997314,0.2117689400911331,0.1905824095010757,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9085782766342164,0.2225864082574844,0.210883229970932,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.3265888094902038,0.2072643786668777,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8415165543556213,0.1769666075706482,0.1678076684474945,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7813672423362732,0.1407080590724945,0.6345397233963013,284.8808288574219,284.95001220703125,296.3144836425781,292.680908203125,296.85321044921875,295.2775573730469,284.883544921875,1.0,0.3128322660923004,0.8605242371559143,0.8605242371559143,1.0,1.0,-1.693598747253418,0.743805468082428,0.9497932195663452,0.3561979532241821,0.8713539242744446,0.8713539242744446,0.0,40.21224594116211,40.0,30271.2890625,0.0,391.580810546875,1.0,281.85748291015625,283.8445739746094,295.7527770996094,297.81060791015625,293.1499938964844,293.1499938964844,282.1499938964844,37792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994463205337524,1.0,0.0,0.0,3.63663911819458,3.636663198471069,8.824573001220415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.04833984375,0.0,1531.7152099609375,1895.4371337890625,0.0,1606.38623046875,0.9028438329696656,1.0,0.0,3.0,1.0,0.0
18173640,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8930580615997314,0.2117689400911331,0.1905824095010757,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9085782766342164,0.2225864082574844,0.210883229970932,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.3265888094902038,0.2072643786668777,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8415165543556213,0.1769666075706482,0.1678076684474945,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7813672423362732,0.1407080590724945,0.6345397233963013,284.8808288574219,284.95001220703125,296.3144836425781,292.680908203125,296.85321044921875,295.2775573730469,284.883544921875,1.0,0.3128322660923004,0.8605242371559143,0.8605242371559143,1.0,1.0,-1.693598747253418,0.743805468082428,0.9497932195663452,0.3561979532241821,0.8713539242744446,0.8713539242744446,0.0,40.21224594116211,40.0,30271.2890625,0.0,391.580810546875,1.0,281.85748291015625,283.8445739746094,295.7527770996094,297.81060791015625,293.1499938964844,293.1499938964844,282.1499938964844,37792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994463205337524,1.0,0.0,0.0,3.63663911819458,3.636663198471069,8.824573001220415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.04833984375,0.0,1531.7152099609375,1895.4371337890625,0.0,1606.38623046875,0.9028438329696656,1.0,0.0,3.0,1.0,0.0
18173700,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.895097553730011,0.2130502611398697,0.1915684044361114,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9107319116592408,0.2238204181194305,0.2119276672601699,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.3266287744045257,0.2069563120603561,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.843563973903656,0.1781725734472274,0.168849915266037,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7829499244689941,0.1414190828800201,0.6373653411865234,285.0282287597656,284.95001220703125,296.33367919921875,292.67547607421875,296.8619384765625,295.27813720703125,285.0475158691406,1.0,0.3134550750255584,0.8607070446014404,0.8607070446014404,1.0,1.0,-1.7003196477890017,0.7469728589057922,0.9533467292785645,0.3580583333969116,0.9666771292686462,0.9666771292686462,0.0,40.29427719116211,40.0,29671.712890625,0.0,395.5729675292969,1.0,282.101806640625,284.0196228027344,295.6605529785156,297.5960388183594,293.1499938964844,293.1499938964844,282.1499938964844,33921.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69354647397995,1.0,0.0,0.0,3.669904947280884,3.669928789138794,8.986755801743129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.78466796875,0.0,1539.7890625,1895.4371337890625,0.0,1560.199951171875,0.9105674624443054,1.0,0.0,3.0,1.0,0.0
18173760,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9036939740180968,0.2146354615688324,0.1928565204143524,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9201563596725464,0.2252963036298751,0.2131968140602111,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.3278603553771972,0.2025799453258514,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8512405157089233,0.1795805990695953,0.1700696647167205,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7901074290275574,0.1423098891973495,0.6408623456954956,285.0715637207031,284.95001220703125,296.3521423339844,292.6693420410156,296.8734741210937,295.2842102050781,285.0709228515625,1.0,0.3129211664199829,0.8607645034790039,0.8607645034790039,1.0,1.0,-1.7038016319274902,0.74861741065979,0.9551842212677002,0.3590015470981598,1.0,1.0,0.0,39.50194549560547,43.0,29811.484375,0.0,395.2313232421875,1.0,282.1426086425781,284.0300598144531,295.6502990722656,297.6275939941406,293.1499938964844,293.1499938964844,281.8500061035156,32126.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909174919128418,1.0,0.0,0.0,3.775801420211792,3.77582597732544,9.512870633443526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.9619140625,0.0,1647.7022705078125,1895.4371337890625,0.0,1539.8260498046875,0.9306892156600952,1.0,0.0,3.0,1.0,0.0
18173820,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9122610092163086,0.2170465290546417,0.1952283829450607,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.929276406764984,0.2277823984622955,0.2156783640384674,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.3313273787498474,0.1997153759002685,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8590348362922668,0.1820479333400726,0.1724989265203476,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7969430685043335,0.1438738405704498,0.6481548547744751,284.87139892578125,284.95001220703125,296.3870849609375,292.6551818847656,296.89422607421875,295.2942199707031,284.8737487792969,1.0,0.3148127794265747,0.8608793616294861,0.8608793616294861,1.0,1.0,-1.7178555727005005,0.7552927136421204,0.9625629186630248,0.362637311220169,0.8874219059944153,0.8874219059944153,0.0,39.251564025878906,46.0,30716.416015625,0.0,402.4526672363281,1.0,281.8560485839844,283.8171081542969,295.7185974121094,297.8081970214844,293.1499938964844,293.1499938964844,282.1499938964844,38178.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083956003189087,1.0,0.0,0.0,3.7390024662017822,3.739027738571167,9.328349506176892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.44970703125,0.0,1651.1607666015625,1895.4371337890625,0.0,1677.6292724609375,0.9259142875671388,1.0,0.0,3.0,1.0,0.0
18173880,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9122610092163086,0.2170465290546417,0.1952283829450607,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.929276406764984,0.2277823984622955,0.2156783640384674,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.3313273787498474,0.1997153759002685,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8590348362922668,0.1820479333400726,0.1724989265203476,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7969430685043335,0.1438738405704498,0.6481548547744751,284.87139892578125,284.95001220703125,296.3870849609375,292.6551818847656,296.89422607421875,295.2942199707031,284.8737487792969,1.0,0.3148127794265747,0.8608793616294861,0.8608793616294861,1.0,1.0,-1.7178555727005005,0.7552927136421204,0.9625629186630248,0.362637311220169,0.8874219059944153,0.8874219059944153,0.0,39.251564025878906,46.0,30716.416015625,0.0,402.4526672363281,1.0,281.8560485839844,283.8171081542969,295.7185974121094,297.8081970214844,293.1499938964844,293.1499938964844,282.1499938964844,38178.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083956003189087,1.0,0.0,0.0,3.7390024662017822,3.739027738571167,9.328349506176892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.44970703125,0.0,1651.1607666015625,1895.4371337890625,0.0,1677.6292724609375,0.9259142875671388,1.0,0.0,3.0,1.0,0.0
18173940,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9161837100982666,0.2201139628887176,0.1976890861988067,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9331388473510742,0.2307531982660293,0.2182521969079971,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.3353604972362518,0.1999653279781341,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8628187775611877,0.1849188804626464,0.1750211119651794,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.79991215467453,0.1457975953817367,0.6560057401657104,285.0807189941406,284.95001220703125,296.4197082519531,292.6387023925781,296.9161376953125,295.30816650390625,285.08233642578125,1.0,0.3178912997245788,0.860994279384613,0.860994279384613,1.0,1.0,-1.736650824546814,0.7642129063606262,0.9724379777908324,0.3675457239151001,1.0,1.0,0.0,39.70112228393555,49.0,30270.0234375,0.0,414.5906982421875,1.0,282.1435241699219,284.0260009765625,295.61053466796875,297.6125793457031,293.1499938964844,293.1499938964844,281.8500061035156,33209.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978127956390381,1.0,0.0,0.0,3.840323209762573,3.840348482131958,9.840764505497646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.6865234375,0.0,1733.43310546875,1895.4371337890625,0.0,1593.5347900390625,0.9458972215652466,1.0,0.0,3.0,1.0,0.0
18174000,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9161837100982666,0.2201139628887176,0.1976890861988067,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9331388473510742,0.2307531982660293,0.2182521969079971,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.3353604972362518,0.1999653279781341,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8628187775611877,0.1849188804626464,0.1750211119651794,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.79991215467453,0.1457975953817367,0.6560057401657104,285.0807189941406,284.95001220703125,296.4197082519531,292.6387023925781,296.9161376953125,295.30816650390625,285.08233642578125,1.0,0.3178912997245788,0.860994279384613,0.860994279384613,1.0,1.0,-1.736650824546814,0.7642129063606262,0.9724379777908324,0.3675457239151001,1.0,1.0,0.0,39.70112228393555,49.0,30270.0234375,0.0,414.5906982421875,1.0,282.1435241699219,284.0260009765625,295.61053466796875,297.6125793457031,293.1499938964844,293.1499938964844,281.8500061035156,33209.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978127956390381,1.0,0.0,0.0,3.840323209762573,3.840348482131958,9.840764505497646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.6865234375,0.0,1733.43310546875,1895.4371337890625,0.0,1593.5347900390625,0.9458972215652466,1.0,0.0,3.0,1.0,0.0
18174060,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.917159616947174,0.2227572053670883,0.2003141045570373,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.933981716632843,0.2335290163755417,0.2210500538349151,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3387283682823181,0.2021291702985763,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8642738461494446,0.1876597106456756,0.1777529716491699,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8007586598396301,0.1476665437221527,0.6649190783500671,284.8917541503906,284.95001220703125,296.4502258300781,292.62017822265625,296.93426513671875,295.3172912597656,284.8934020996094,1.0,0.3220140933990478,0.8612276315689087,0.8612276315689087,1.0,1.0,-1.7597416639328003,0.775179922580719,0.9845616817474364,0.3736353516578674,0.9187355637550354,0.9187355637550354,0.0,40.61708831787109,52.0,31380.091796875,0.0,430.91748046875,1.0,281.8556213378906,283.8152770996094,295.6835632324219,297.8080749511719,293.1499938964844,293.1499938964844,281.54998779296875,37310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152385711669922,1.0,0.0,0.0,3.824428796768189,3.824454784393311,9.75947386905318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.0693359375,0.0,1746.296142578125,1895.4371337890625,0.0,1733.0255126953125,0.9446935057640076,1.0,0.0,3.0,1.0,0.0
18174120,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.917159616947174,0.2227572053670883,0.2003141045570373,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.933981716632843,0.2335290163755417,0.2210500538349151,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3387283682823181,0.2021291702985763,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8642738461494446,0.1876597106456756,0.1777529716491699,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8007586598396301,0.1476665437221527,0.6649190783500671,284.8917541503906,284.95001220703125,296.4502258300781,292.62017822265625,296.93426513671875,295.3172912597656,284.8934020996094,1.0,0.3220140933990478,0.8612276315689087,0.8612276315689087,1.0,1.0,-1.7597416639328003,0.775179922580719,0.9845616817474364,0.3736353516578674,0.9187355637550354,0.9187355637550354,0.0,40.61708831787109,52.0,31380.091796875,0.0,430.91748046875,1.0,281.8556213378906,283.8152770996094,295.6835632324219,297.8080749511719,293.1499938964844,293.1499938964844,281.54998779296875,37310.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152385711669922,1.0,0.0,0.0,3.824428796768189,3.824454784393311,9.75947386905318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.0693359375,0.0,1746.296142578125,1895.4371337890625,0.0,1733.0255126953125,0.9446935057640076,1.0,0.0,3.0,1.0,0.0
18174180,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9119032621383668,0.2249763011932373,0.2023411393165588,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9286959171295166,0.2359800785779953,0.2234117090702057,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.3405761122703552,0.2073623687028885,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8608801960945129,0.1901356875896453,0.1801404505968094,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7969478368759155,0.1492928117513656,0.6724842190742493,284.82476806640625,284.95001220703125,296.47900390625,292.59991455078125,296.9471130371094,295.31817626953125,284.839111328125,1.0,0.3268279135227203,0.8614609837532043,0.8614609837532043,1.0,1.0,-1.783244013786316,0.7863602638244629,0.996883749961853,0.3798314332962036,0.7860219478607178,0.7860219478607178,0.0,42.173282623291016,55.0,31794.083984375,0.0,449.83245849609375,1.0,281.5574645996094,283.7645568847656,295.65679931640625,297.8275756835937,293.1499938964844,293.1499938964844,281.8500061035156,46379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310274839401245,1.0,0.0,0.0,3.4249744415283203,3.4249982833862305,7.827227932466485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.02490234375,0.0,1369.80126953125,1895.4371337890625,0.0,1863.68603515625,0.8648242950439453,1.0,0.0,3.0,1.0,0.0
18174240,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9119032621383668,0.2249763011932373,0.2023411393165588,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9286959171295166,0.2359800785779953,0.2234117090702057,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9990000128746032,0.3405761122703552,0.2073623687028885,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8608801960945129,0.1901356875896453,0.1801404505968094,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7969478368759155,0.1492928117513656,0.6724842190742493,284.82476806640625,284.95001220703125,296.47900390625,292.59991455078125,296.9471130371094,295.31817626953125,284.839111328125,1.0,0.3268279135227203,0.8614609837532043,0.8614609837532043,1.0,1.0,-1.783244013786316,0.7863602638244629,0.996883749961853,0.3798314332962036,0.7860219478607178,0.7860219478607178,0.0,42.173282623291016,55.0,31794.083984375,0.0,449.83245849609375,1.0,281.5574645996094,283.7645568847656,295.65679931640625,297.8275756835937,293.1499938964844,293.1499938964844,281.8500061035156,46379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310274839401245,1.0,0.0,0.0,3.4249744415283203,3.4249982833862305,7.827227932466485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.02490234375,0.0,1369.80126953125,1895.4371337890625,0.0,1863.68603515625,0.8648242950439453,1.0,0.0,3.0,1.0,0.0
18174300,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9095226526260376,0.2265867888927459,0.2035690993070602,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.926116406917572,0.2375645488500595,0.2247453182935714,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.3415794968605041,0.2100972831249237,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8592351675033569,0.1916658729314804,0.1814572513103485,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7950680255889893,0.1503304988145828,0.6766720414161682,285.00311279296875,284.95001220703125,296.49285888671875,292.5892333984375,296.9548645019531,295.3214111328125,285.02032470703125,1.0,0.3294620513916015,0.8615776896476746,0.8615776896476746,1.0,1.0,-1.7962111234664917,0.7925391793251038,1.0036718845367432,0.3832339346408844,0.8911468386650085,0.8911468386650085,0.0,43.021751403808594,55.0,31395.908203125,0.0,460.4349670410156,1.0,281.796142578125,283.9471130371094,295.5477294921875,297.5885314941406,293.1499938964844,293.1499938964844,281.8500061035156,36264.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216668128967285,1.0,0.0,0.0,3.465904951095581,3.4659273624420166,8.015426260499225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.27978515625,0.0,1339.7177734375,1895.4371337890625,0.0,1785.75732421875,0.8681854605674744,1.0,0.0,3.0,1.0,0.0
18174360,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.908597469329834,0.2284521460533142,0.2051804661750793,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9249035120010376,0.2393746376037597,0.2263904511928558,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.3427768647670746,0.2123483121395111,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8586663603782654,0.1933891177177429,0.1830323189496994,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.794246256351471,0.1515368074178695,0.6818649172782898,285.0409851074219,284.95001220703125,296.50634765625,292.5782165527344,296.9638061523437,295.3271179199219,285.0403137207031,1.0,0.3322750926017761,0.8614968657493591,0.8614968657493591,1.0,1.0,-1.8109490871429443,0.7995485663414001,1.011400580406189,0.3870922923088074,0.9437023997306824,0.9437023997306824,0.0,43.82025146484375,58.0,31709.673828125,0.0,472.144775390625,1.0,281.8412780761719,283.9521179199219,295.535888671875,297.6194152832031,293.1499938964844,293.1499938964844,281.54998779296875,32244.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168492078781128,1.0,0.0,0.0,3.591757774353028,3.591780662536621,8.608101325080497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.41650390625,0.0,1441.679443359375,1895.4371337890625,0.0,1746.17578125,0.8897238969802856,1.0,0.0,3.0,1.0,0.0
18174420,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9042003750801086,0.231312558054924,0.2080342769622802,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.920019030570984,0.2424649447202682,0.2295176684856414,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3440665900707245,0.2182374894618988,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8556159734725952,0.1964226365089416,0.1860749125480651,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7908210158348083,0.1536406427621841,0.6920070052146912,284.8889465332031,284.95001220703125,296.5325622558594,292.5553283691406,296.97705078125,295.3309020996094,284.89532470703125,1.0,0.3382767736911773,0.8613352179527283,0.8613352179527283,1.0,1.0,-1.8410340547561648,0.8138616681098938,1.027172327041626,0.3950077891349792,0.8330665230751038,0.8330665230751038,0.0,45.75291061401367,46.0,32672.15625,0.0,497.5387878417969,1.0,281.5577392578125,283.7919006347656,295.6082458496094,297.8079833984375,293.1499938964844,293.1499938964844,281.8500061035156,39677.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322099804878235,1.0,0.0,0.0,3.4872195720672607,3.4872426986694336,8.114315050988807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.81884765625,0.0,1385.787841796875,1895.4371337890625,0.0,1873.6226806640625,0.8717465400695801,1.0,0.0,3.0,1.0,0.0
18174480,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9042003750801086,0.231312558054924,0.2080342769622802,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.920019030570984,0.2424649447202682,0.2295176684856414,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3440665900707245,0.2182374894618988,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8556159734725952,0.1964226365089416,0.1860749125480651,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7908210158348083,0.1536406427621841,0.6920070052146912,284.8889465332031,284.95001220703125,296.5325622558594,292.5553283691406,296.97705078125,295.3309020996094,284.89532470703125,1.0,0.3382767736911773,0.8613352179527283,0.8613352179527283,1.0,1.0,-1.8410340547561648,0.8138616681098938,1.027172327041626,0.3950077891349792,0.8330665230751038,0.8330665230751038,0.0,45.75291061401367,46.0,32672.15625,0.0,497.5387878417969,1.0,281.5577392578125,283.7919006347656,295.6082458496094,297.8079833984375,293.1499938964844,293.1499938964844,281.8500061035156,39677.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322099804878235,1.0,0.0,0.0,3.4872195720672607,3.4872426986694336,8.114315050988807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.81884765625,0.0,1385.787841796875,1895.4371337890625,0.0,1873.6226806640625,0.8717465400695801,1.0,0.0,3.0,1.0,0.0
18174540,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9190192818641664,0.234795480966568,0.2108544707298278,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9357811212539672,0.2460145950317382,0.2326132655143737,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3468989729881286,0.2117224931716919,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8688279986381531,0.1998354196548462,0.1890780180692672,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8029792904853821,0.156046524643898,0.7018817067146301,285.0670471191406,284.95001220703125,296.5579528808594,292.53155517578125,296.9934387207031,295.3403625488281,285.06427001953125,1.0,0.3387456834316253,0.8611735105514526,0.8611735105514526,1.0,1.0,-1.8557907342910769,0.8208524584770203,1.0349383354187012,0.3989974856376648,0.9913417100906372,0.9913417100906372,0.0,44.72886657714844,49.0,32390.494140625,0.0,504.0401611328125,1.0,281.8421325683594,283.95367431640625,295.5103454589844,297.6374206542969,293.1499938964844,293.1499938964844,281.54998779296875,31092.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234670519828796,1.0,0.0,0.0,3.6711273193359375,3.6711506843566895,8.992743119051738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.10400390625,0.0,1519.8709716796875,1895.4371337890625,0.0,1800.6414794921875,0.90659099817276,1.0,0.0,3.0,1.0,0.0
18174600,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9190192818641664,0.234795480966568,0.2108544707298278,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9357811212539672,0.2460145950317382,0.2326132655143737,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.3468989729881286,0.2117224931716919,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8688279986381531,0.1998354196548462,0.1890780180692672,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8029792904853821,0.156046524643898,0.7018817067146301,285.0670471191406,284.95001220703125,296.5579528808594,292.53155517578125,296.9934387207031,295.3403625488281,285.06427001953125,1.0,0.3387456834316253,0.8611735105514526,0.8611735105514526,1.0,1.0,-1.8557907342910769,0.8208524584770203,1.0349383354187012,0.3989974856376648,0.9913417100906372,0.9913417100906372,0.0,44.72886657714844,49.0,32390.494140625,0.0,504.0401611328125,1.0,281.8421325683594,283.95367431640625,295.5103454589844,297.6374206542969,293.1499938964844,293.1499938964844,281.54998779296875,31092.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234670519828796,1.0,0.0,0.0,3.6711273193359375,3.6711506843566895,8.992743119051738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.10400390625,0.0,1519.8709716796875,1895.4371337890625,0.0,1800.6414794921875,0.90659099817276,1.0,0.0,3.0,1.0,0.0
18174660,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9306654930114746,0.2376238107681274,0.213618516921997,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9475218653678894,0.2491867244243621,0.2357558310031891,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.3518937826156616,0.2076589912176132,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8792932033538818,0.2029621601104736,0.192144513130188,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8121872544288635,0.1582814753055572,0.7122536897659302,284.8767395019531,284.95001220703125,296.58282470703125,292.5071716308594,297.01031494140625,295.35137939453125,284.8808898925781,1.0,0.3410988748073578,0.8608281016349792,0.8608281016349792,1.0,1.0,-1.8741343021392824,0.829596996307373,1.0445373058319092,0.4037286937236786,0.8602979779243469,0.8602979779243469,0.0,44.32341384887695,52.0,33304.15234375,0.0,515.0164794921875,1.0,281.55682373046875,283.75555419921875,295.5702514648437,297.8143310546875,293.1499938964844,293.1499938964844,281.8500061035156,38685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409681677818298,1.0,0.0,0.0,3.6139540672302246,3.613978385925293,8.714823138689098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.31103515625,0.0,1513.331298828125,1895.4371337890625,0.0,1947.836669921875,0.8985820412635803,1.0,0.0,3.0,1.0,0.0
18174720,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9306654930114746,0.2376238107681274,0.213618516921997,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9475218653678894,0.2491867244243621,0.2357558310031891,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.3518937826156616,0.2076589912176132,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8792932033538818,0.2029621601104736,0.192144513130188,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8121872544288635,0.1582814753055572,0.7122536897659302,284.8767395019531,284.95001220703125,296.58282470703125,292.5071716308594,297.01031494140625,295.35137939453125,284.8808898925781,1.0,0.3410988748073578,0.8608281016349792,0.8608281016349792,1.0,1.0,-1.8741343021392824,0.829596996307373,1.0445373058319092,0.4037286937236786,0.8602979779243469,0.8602979779243469,0.0,44.32341384887695,52.0,33304.15234375,0.0,515.0164794921875,1.0,281.55682373046875,283.75555419921875,295.5702514648437,297.8143310546875,293.1499938964844,293.1499938964844,281.8500061035156,38685.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409681677818298,1.0,0.0,0.0,3.6139540672302246,3.613978385925293,8.714823138689098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.31103515625,0.0,1513.331298828125,1895.4371337890625,0.0,1947.836669921875,0.8985820412635803,1.0,0.0,3.0,1.0,0.0
18174780,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9370108842849731,0.2411737740039825,0.2164962440729141,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.953735649585724,0.2528739869594574,0.2389941215515136,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.3574827313423157,0.2067960351705551,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8854390382766724,0.2065138071775436,0.1952972114086151,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8171998858451843,0.1608752310276031,0.7230749130249023,285.0696716308594,284.95001220703125,296.60748291015625,292.48248291015625,297.0295715332031,295.3668212890625,285.0693359375,1.0,0.3446679711341858,0.8604826331138611,0.8604826331138611,1.0,1.0,-1.8972172737121584,0.8406082987785339,1.0566089153289795,0.4097272157669067,1.0,1.0,0.0,44.696964263916016,70.0,33003.953125,0.0,531.953125,1.0,281.8427429199219,283.939697265625,295.461181640625,297.6240234375,293.1499938964844,293.1499938964844,281.54998779296875,31910.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319223880767822,1.0,0.0,0.0,3.762413263320923,3.762437582015991,9.445528235119128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1708984375,0.0,1630.32568359375,1895.4371337890625,0.0,1871.20458984375,0.927562177181244,1.0,0.0,3.0,1.0,0.0
18174840,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9370108842849731,0.2411737740039825,0.2164962440729141,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.953735649585724,0.2528739869594574,0.2389941215515136,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9990000128746032,0.3574827313423157,0.2067960351705551,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8854390382766724,0.2065138071775436,0.1952972114086151,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8171998858451843,0.1608752310276031,0.7230749130249023,285.0696716308594,284.95001220703125,296.60748291015625,292.48248291015625,297.0295715332031,295.3668212890625,285.0693359375,1.0,0.3446679711341858,0.8604826331138611,0.8604826331138611,1.0,1.0,-1.8972172737121584,0.8406082987785339,1.0566089153289795,0.4097272157669067,1.0,1.0,0.0,44.696964263916016,70.0,33003.953125,0.0,531.953125,1.0,281.8427429199219,283.939697265625,295.461181640625,297.6240234375,293.1499938964844,293.1499938964844,281.54998779296875,31910.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319223880767822,1.0,0.0,0.0,3.762413263320923,3.762437582015991,9.445528235119128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1708984375,0.0,1630.32568359375,1895.4371337890625,0.0,1871.20458984375,0.927562177181244,1.0,0.0,3.0,1.0,0.0
18174900,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.931165099143982,0.242835059762001,0.2181780040264129,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9480873942375184,0.2546846866607666,0.2408418208360672,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.3597709238529205,0.2118011116981506,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8809727430343628,0.2082732766866684,0.1970772296190261,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813248336315155,0.1621828973293304,0.7293930053710938,284.9319152832031,284.95001220703125,296.6198425292969,292.4700927734375,297.0380554199219,295.3727722167969,284.9161071777344,1.0,0.3492250442504883,0.860309898853302,0.860309898853302,1.0,1.0,-1.917177557945252,0.8501701951026917,1.0670074224472046,0.4148524701595306,0.9446613192558287,0.9446613192558287,0.0,46.199520111083984,70.0,34169.55078125,0.0,550.75341796875,1.0,281.5950622558594,283.760986328125,295.5331726074219,297.8490295410156,293.1499938964844,293.1499938964844,281.54998779296875,33929.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425591349601746,1.0,0.0,0.0,3.799633502960205,3.79965877532959,9.633336048864294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.56884765625,0.0,1689.9764404296875,1895.4371337890625,0.0,1961.4307861328125,0.9362059831619264,1.0,0.0,3.0,1.0,0.0
18174960,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.917454481124878,0.244199201464653,0.2195683419704437,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9345900416374208,0.2562858164310455,0.2425017058849334,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.3605270981788635,0.2214506864547729,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8702215552330017,0.209858700633049,0.1987129151821136,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8033864498138428,0.1633409410715103,0.7352198958396912,284.8983459472656,284.95001220703125,296.6322631835937,292.4577331542969,297.04266357421875,295.371826171875,284.9021911621094,1.0,0.3551904559135437,0.8600605726242065,0.8600605726242065,1.0,1.0,-1.941384553909301,0.8617486357688904,1.0796358585357666,0.4211600422859192,0.906688153743744,0.906688153743744,0.0,48.83790969848633,88.0,34396.46875,0.0,576.736572265625,1.0,281.55645751953125,283.7467346191406,295.5246276855469,297.8230285644531,293.1499938964844,293.1499938964844,281.25,37118.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499057650566101,1.0,0.0,0.0,3.7487215995788574,3.748746871948242,9.376908565172926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.826171875,0.0,1654.3924560546875,1895.4371337890625,0.0,2024.63623046875,0.9277715086936952,1.0,0.0,3.0,1.0,0.0
18175020,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8833673596382141,0.2468917071819305,0.2222001850605011,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8983047008514404,0.25943124294281,0.24571493268013,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.3572225272655487,0.2494440674781799,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8414143919944763,0.2129688411951065,0.2019019871950149,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7752929925918579,0.1655579954385757,0.7464326620101929,284.8637390136719,284.95001220703125,296.6574401855469,292.4331970214844,297.04132080078125,295.3505554199219,284.8756103515625,1.0,0.3705722987651825,0.8595618605613708,0.8595618605613708,1.0,1.0,-1.9991942644119265,0.8894451260566711,1.1097490787506104,0.4362619519233703,0.8114312887191772,0.8114312887191772,0.0,56.7493896484375,91.0,35430.15625,0.0,646.7708740234375,1.0,281.25787353515625,283.7040405273437,295.5008544921875,297.87506103515625,293.1499938964844,293.1499938964844,281.54998779296875,43190.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674582600593567,1.0,0.0,0.0,3.449392795562744,3.449416160583496,7.939233910292387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72607421875,0.0,1372.069580078125,1895.4371337890625,0.0,2178.301025390625,0.8678303956985474,1.0,0.0,3.0,1.0,0.0
18175080,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8833673596382141,0.2468917071819305,0.2222001850605011,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8983047008514404,0.25943124294281,0.24571493268013,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9990000128746032,0.3572225272655487,0.2494440674781799,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8414143919944763,0.2129688411951065,0.2019019871950149,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7752929925918579,0.1655579954385757,0.7464326620101929,284.8637390136719,284.95001220703125,296.6574401855469,292.4331970214844,297.04132080078125,295.3505554199219,284.8756103515625,1.0,0.3705722987651825,0.8595618605613708,0.8595618605613708,1.0,1.0,-1.9991942644119265,0.8894451260566711,1.1097490787506104,0.4362619519233703,0.8114312887191772,0.8114312887191772,0.0,56.7493896484375,91.0,35430.15625,0.0,646.7708740234375,1.0,281.25787353515625,283.7040405273437,295.5008544921875,297.87506103515625,293.1499938964844,293.1499938964844,281.54998779296875,43190.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674582600593567,1.0,0.0,0.0,3.449392795562744,3.449416160583496,7.939233910292387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.72607421875,0.0,1372.069580078125,1895.4371337890625,0.0,2178.301025390625,0.8678303956985474,1.0,0.0,3.0,1.0,0.0
18175140,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8510399460792542,0.2507227659225464,0.2256931960582733,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8648068904876709,0.2634022831916809,0.2495874017477035,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.962636172771454,0.3539576530456543,0.2483472526073455,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8131181597709656,0.2167465686798095,0.2056342363357544,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7477031350135803,0.1682729870080948,0.7595837712287903,285.0523681640625,284.95001220703125,296.6833190917969,292.4091491699219,297.0557556152344,295.3561706542969,285.0509338378906,1.0,0.3824710845947265,0.8590631484985352,0.8590631484985352,1.0,1.0,-2.0268945693969727,0.9026529788970948,1.124241590499878,0.4437041580677032,0.966917872428894,0.966917872428894,0.0,66.32225799560547,94.0,35398.05078125,0.0,701.6655883789062,1.0,281.5419921875,283.8681945800781,295.38922119140625,297.6924133300781,293.1499938964844,293.1499938964844,281.25,31733.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584059238433838,1.0,0.0,0.0,3.6397767066955566,3.6397998332977295,8.839807037475111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.28466796875,0.0,1489.990966796875,1895.4371337890625,0.0,2098.605712890625,0.8999421000480652,1.0,0.0,3.0,1.0,0.0
