time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8510399460792542,0.2507227659225464,0.2256931960582733,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8648068904876709,0.2634022831916809,0.2495874017477035,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.962636172771454,0.3539576530456543,0.2483472526073455,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8131181597709656,0.2167465686798095,0.2056342363357544,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7477031350135803,0.1682729870080948,0.7595837712287903,285.0523681640625,284.95001220703125,296.6833190917969,292.4091491699219,297.0557556152344,295.3561706542969,285.0509338378906,1.0,0.3824710845947265,0.8590631484985352,0.8590631484985352,1.0,1.0,-2.0268945693969727,0.9026529788970948,1.124241590499878,0.4437041580677032,0.966917872428894,0.966917872428894,0.0,66.32225799560547,94.0,35398.05078125,0.0,701.6655883789062,1.0,281.5419921875,283.8681945800781,295.38922119140625,297.6924133300781,293.1499938964844,293.1499938964844,281.25,31733.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584059238433838,1.0,0.0,0.0,3.6397767066955566,3.6397998332977295,8.839807037475111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.28466796875,0.0,1489.990966796875,1895.4371337890625,0.0,2098.605712890625,0.8999421000480652,1.0,0.0,3.0,1.0,0.0
18175260,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8342993259429932,0.2537871897220611,0.2289557009935379,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.847468376159668,0.2669279873371124,0.2533625066280365,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.935190200805664,0.3535218834877014,0.2479728013277053,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7969815731048584,0.2201694548130035,0.2092825323343277,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7337148785591125,0.1707081198692321,0.7723380327224731,284.89208984375,284.95001220703125,296.71026611328125,292.3858947753906,297.0674743652344,295.35614013671875,284.8969116210937,1.0,0.3923873007297516,0.8577483296394348,0.8577483296394348,1.0,1.0,-2.054837703704834,0.915960431098938,1.1388771533966064,0.4509590864181518,0.8544928431510925,0.8544928431510925,0.0,73.6065444946289,82.0,36452.76171875,0.0,750.0719604492188,1.0,281.2571716308594,283.6956481933594,295.4465637207031,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,38745.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752289772033691,1.0,0.0,0.0,3.5670382976531982,3.5670621395111084,8.490022764817695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.87158203125,0.0,1462.88720703125,1895.4371337890625,0.0,2247.41162109375,0.8885936737060547,1.0,0.0,3.0,1.0,0.0
18175320,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8342993259429932,0.2537871897220611,0.2289557009935379,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.847468376159668,0.2669279873371124,0.2533625066280365,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.935190200805664,0.3535218834877014,0.2479728013277053,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7969815731048584,0.2201694548130035,0.2092825323343277,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7337148785591125,0.1707081198692321,0.7723380327224731,284.89208984375,284.95001220703125,296.71026611328125,292.3858947753906,297.0674743652344,295.35614013671875,284.8969116210937,1.0,0.3923873007297516,0.8577483296394348,0.8577483296394348,1.0,1.0,-2.054837703704834,0.915960431098938,1.1388771533966064,0.4509590864181518,0.8544928431510925,0.8544928431510925,0.0,73.6065444946289,82.0,36452.76171875,0.0,750.0719604492188,1.0,281.2571716308594,283.6956481933594,295.4465637207031,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,38745.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752289772033691,1.0,0.0,0.0,3.5670382976531982,3.5670621395111084,8.490022764817695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.87158203125,0.0,1462.88720703125,1895.4371337890625,0.0,2247.41162109375,0.8885936737060547,1.0,0.0,3.0,1.0,0.0
18175380,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8382208347320557,0.2576031982898712,0.2320706844329834,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8517130613327026,0.2709827423095703,0.2569482922554016,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9368552565574646,0.3552357256412506,0.2487510591745376,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8018597364425659,0.2240320593118667,0.2127265930175781,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7374690175056458,0.1734967529773712,0.7840278148651123,285.0703125,284.95001220703125,296.738525390625,292.3636779785156,297.0845031738281,295.3645324707031,285.0692749023437,1.0,0.3959008455276489,0.8564335107803345,0.8564335107803345,1.0,1.0,-2.081991672515869,0.9289144277572632,1.1530773639678955,0.4579224288463592,1.0,1.0,0.0,74.19037628173828,70.0,36254.640625,0.0,775.3560180664062,1.0,281.542724609375,283.8629455566406,295.3477783203125,297.701171875,293.1499938964844,293.1499938964844,281.25,31504.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675111293792725,1.0,0.0,0.0,3.7365782260894775,3.736602306365967,9.316256637248444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.24755859375,0.0,1597.208251953125,1895.4371337890625,0.0,2178.769287109375,0.921598732471466,1.0,0.0,3.0,1.0,0.0
18175440,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8382208347320557,0.2576031982898712,0.2320706844329834,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8517130613327026,0.2709827423095703,0.2569482922554016,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9368552565574646,0.3552357256412506,0.2487510591745376,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8018597364425659,0.2240320593118667,0.2127265930175781,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7374690175056458,0.1734967529773712,0.7840278148651123,285.0703125,284.95001220703125,296.738525390625,292.3636779785156,297.0845031738281,295.3645324707031,285.0692749023437,1.0,0.3959008455276489,0.8564335107803345,0.8564335107803345,1.0,1.0,-2.081991672515869,0.9289144277572632,1.1530773639678955,0.4579224288463592,1.0,1.0,0.0,74.19037628173828,70.0,36254.640625,0.0,775.3560180664062,1.0,281.542724609375,283.8629455566406,295.3477783203125,297.701171875,293.1499938964844,293.1499938964844,281.25,31504.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675111293792725,1.0,0.0,0.0,3.7365782260894775,3.736602306365967,9.316256637248444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.24755859375,0.0,1597.208251953125,1895.4371337890625,0.0,2178.769287109375,0.921598732471466,1.0,0.0,3.0,1.0,0.0
18175500,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8463265895843506,0.2593568861484527,0.2337359338998794,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8602485060691833,0.2729383409023285,0.2588270008563995,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9461352229118348,0.3561130166053772,0.2494098544120788,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8104709982872009,0.22591432929039,0.2145155072212219,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.744665265083313,0.1748814880847931,0.7901592254638672,284.92547607421875,284.95001220703125,296.7532653808594,292.35302734375,297.0926818847656,295.36773681640625,284.9110717773437,1.0,0.3962115347385406,0.8557760715484619,0.8557760715484619,1.0,1.0,-2.0965538024902344,0.9358582496643066,1.1606954336166382,0.4617014229297638,0.933584988117218,0.933584988117218,0.0,72.50286865234375,70.0,37399.6953125,0.0,782.0081176757812,1.0,281.2955627441406,283.68121337890625,295.4176330566406,297.9290771484375,293.1499938964844,293.1499938964844,281.25,33978.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781329154968262,1.0,0.0,0.0,3.773257732391357,3.773282527923584,9.500056989963924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.39404296875,0.0,1659.0380859375,1895.4371337890625,0.0,2273.392822265625,0.9300784468650818,1.0,0.0,3.0,1.0,0.0
18175560,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8564470410346985,0.2608126997947693,0.235028326511383,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8710458874702454,0.2746756672859192,0.2604304552078247,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.957563817501068,0.3567277193069458,0.2498146146535873,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8204970359802246,0.2276131212711334,0.2160737663507461,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7537499666213989,0.1761215627193451,0.7954479455947876,284.8915100097656,284.95001220703125,296.7684631347656,292.3427734375,297.099365234375,295.36773681640625,284.8942565917969,1.0,0.3957017660140991,0.8552284240722656,0.8552284240722656,1.0,1.0,-2.10874342918396,0.941670835018158,1.1670726537704468,0.464868426322937,0.8933323621749878,0.8933323621749878,0.0,70.18508911132812,58.0,37454.51953125,0.0,784.3776245117188,1.0,281.256591796875,283.66558837890625,295.4068298339844,297.8944702148437,293.1499938964844,293.1499938964844,281.54998779296875,37477.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849765419960022,1.0,0.0,0.0,3.712626695632935,3.712651491165161,9.197204349220556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.9619140625,0.0,1615.210693359375,1895.4371337890625,0.0,2334.9345703125,0.9198448061943054,1.0,0.0,3.0,1.0,0.0
18175620,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8910565972328186,0.2648784518241882,0.2380336374044418,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9070584774017334,0.2789540886878967,0.2638972997665405,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9907790422439576,0.3592047393321991,0.2510270774364471,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.852118194103241,0.2316795587539672,0.2193869352340698,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7843573093414307,0.1791485697031021,0.8066912889480591,285.0820617675781,284.95001220703125,296.8003234863281,292.3234558105469,297.1187744140625,295.37744140625,285.0833740234375,1.0,0.3930548131465912,0.854133129119873,0.854133129119873,1.0,1.0,-2.13545036315918,0.9544519782066344,1.1809983253479004,0.4717008471488952,1.0,1.0,0.0,63.14111709594727,46.0,37074.6171875,0.0,782.46044921875,1.0,281.5434265136719,283.8549499511719,295.3082275390625,297.7123107910156,293.1499938964844,293.1499938964844,281.25,33058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774335741996765,1.0,0.0,0.0,3.831207513809204,3.831232786178589,9.794101742954808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.79541015625,0.0,1721.166259765625,1895.4371337890625,0.0,2267.128662109375,0.9437625408172609,1.0,0.0,3.0,1.0,0.0
18175680,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8910565972328186,0.2648784518241882,0.2380336374044418,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9070584774017334,0.2789540886878967,0.2638972997665405,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9907790422439576,0.3592047393321991,0.2510270774364471,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.852118194103241,0.2316795587539672,0.2193869352340698,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7843573093414307,0.1791485697031021,0.8066912889480591,285.0820617675781,284.95001220703125,296.8003234863281,292.3234558105469,297.1187744140625,295.37744140625,285.0833740234375,1.0,0.3930548131465912,0.854133129119873,0.854133129119873,1.0,1.0,-2.13545036315918,0.9544519782066344,1.1809983253479004,0.4717008471488952,1.0,1.0,0.0,63.14111709594727,46.0,37074.6171875,0.0,782.46044921875,1.0,281.5434265136719,283.8549499511719,295.3082275390625,297.7123107910156,293.1499938964844,293.1499938964844,281.25,33058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774335741996765,1.0,0.0,0.0,3.831207513809204,3.831232786178589,9.794101742954808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.79541015625,0.0,1721.166259765625,1895.4371337890625,0.0,2267.128662109375,0.9437625408172609,1.0,0.0,3.0,1.0,0.0
18175740,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9099550247192384,0.2681513726711273,0.2412807643413543,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.92826646566391,0.282671183347702,0.2676246464252472,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3635920286178589,0.2486980259418487,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8700371384620667,0.2354136556386947,0.2230213284492492,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8013623356819153,0.1819685995578766,0.8196194171905518,284.89996337890625,284.95001220703125,296.83447265625,292.30596923828125,297.136962890625,295.3822937011719,284.8964233398437,1.0,0.3872717022895813,0.8530377745628357,0.8530377745628357,1.0,1.0,-2.1167478561401367,0.9442551136016846,1.1724926233291626,0.4708761274814605,0.924138605594635,0.924138605594635,0.0,59.85174560546875,34.0,37958.72265625,0.0,769.9074096679688,1.0,281.2558288574219,283.64361572265625,295.3660888671875,297.9017944335937,293.1499938964844,293.1499938964844,280.95001220703125,37089.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794009804725647,1.0,0.0,0.0,3.8191843032836914,3.8192100524902335,9.73272562987404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.39599609375,0.0,1738.1922607421875,1895.4371337890625,0.0,2416.78955078125,0.943564474582672,1.0,0.0,3.0,1.0,0.0
18175800,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9099550247192384,0.2681513726711273,0.2412807643413543,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.92826646566391,0.282671183347702,0.2676246464252472,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.3635920286178589,0.2486980259418487,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8700371384620667,0.2354136556386947,0.2230213284492492,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8013623356819153,0.1819685995578766,0.8196194171905518,284.89996337890625,284.95001220703125,296.83447265625,292.30596923828125,297.136962890625,295.3822937011719,284.8964233398437,1.0,0.3872717022895813,0.8530377745628357,0.8530377745628357,1.0,1.0,-2.1167478561401367,0.9442551136016846,1.1724926233291626,0.4708761274814605,0.924138605594635,0.924138605594635,0.0,59.85174560546875,34.0,37958.72265625,0.0,769.9074096679688,1.0,281.2558288574219,283.64361572265625,295.3660888671875,297.9017944335937,293.1499938964844,293.1499938964844,280.95001220703125,37089.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794009804725647,1.0,0.0,0.0,3.8191843032836914,3.8192100524902335,9.73272562987404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.39599609375,0.0,1738.1922607421875,1895.4371337890625,0.0,2416.78955078125,0.943564474582672,1.0,0.0,3.0,1.0,0.0
18175860,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9816511869430542,0.2715090215206146,0.2436935603618621,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.995756447315216,0.2863534390926361,0.2705475091934204,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.374594122171402,0.2033537477254867,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.939570128917694,0.2388450801372528,0.2258259356021881,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8578805327415466,0.1845946609973907,0.8293132185935974,284.83428955078125,284.95001220703125,296.8711853027344,292.2906188964844,297.15924072265625,295.3930053710937,284.8427734375,1.0,0.3802219927310943,0.8522030115127563,0.8522030115127563,1.0,1.0,-2.1279168128967285,0.9505506753921508,1.1773661375045776,0.4698099493980407,0.7901625037193298,0.7901625037193298,0.0,49.95208740234375,54.0,37898.90234375,0.0,728.0001220703125,1.0,280.95831298828125,283.59820556640625,295.3249206542969,297.8708801269531,293.1499938964844,293.1499938964844,281.25,45540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051097989082336,1.0,0.0,0.0,3.4215400218963623,3.4215636253356934,7.811538011992525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.62548828125,0.0,1360.456298828125,1895.4371337890625,0.0,2518.234130859375,0.8636789917945862,1.0,0.0,3.0,1.0,0.0
18175920,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9816511869430542,0.2715090215206146,0.2436935603618621,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.995756447315216,0.2863534390926361,0.2705475091934204,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.374594122171402,0.2033537477254867,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.939570128917694,0.2388450801372528,0.2258259356021881,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8578805327415466,0.1845946609973907,0.8293132185935974,284.83428955078125,284.95001220703125,296.8711853027344,292.2906188964844,297.15924072265625,295.3930053710937,284.8427734375,1.0,0.3802219927310943,0.8522030115127563,0.8522030115127563,1.0,1.0,-2.1279168128967285,0.9505506753921508,1.1773661375045776,0.4698099493980407,0.7901625037193298,0.7901625037193298,0.0,49.95208740234375,54.0,37898.90234375,0.0,728.0001220703125,1.0,280.95831298828125,283.59820556640625,295.3249206542969,297.8708801269531,293.1499938964844,293.1499938964844,281.25,45540.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051097989082336,1.0,0.0,0.0,3.4215400218963623,3.4215636253356934,7.811538011992525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.62548828125,0.0,1360.456298828125,1895.4371337890625,0.0,2518.234130859375,0.8636789917945862,1.0,0.0,3.0,1.0,0.0
18175980,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9671788215637208,0.2765574753284454,0.2477448880672454,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9835242629051208,0.2921018004417419,0.2753814160823822,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.3890420794486999,0.2168363034725189,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9227179884910583,0.2431239634752273,0.2297734469175338,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8450679779052734,0.1879124492406845,0.8438836932182312,285.01025390625,284.95001220703125,296.9107971191406,292.2776184082031,297.2088928222656,295.450439453125,285.0082092285156,1.0,0.3818687498569488,0.851368248462677,0.851368248462677,1.0,1.0,-2.1141293048858643,0.9430276155471802,1.171101689338684,0.469213604927063,0.9119364619255066,0.9119364619255066,0.0,52.47861862182617,74.0,37236.7890625,0.0,746.9170532226562,1.0,281.2405700683594,283.7605895996094,295.2188720703125,297.64288330078125,293.1499938964844,293.1499938964844,280.95001220703125,33505.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877519726753235,1.0,0.0,0.0,3.545864582061768,3.5458872318267822,8.389529853047861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7841796875,0.0,1402.2373046875,1895.4371337890625,0.0,2360.011962890625,0.8803861737251282,1.0,0.0,3.0,1.0,0.0
18176040,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9671788215637208,0.2765574753284454,0.2477448880672454,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9835242629051208,0.2921018004417419,0.2753814160823822,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.3890420794486999,0.2168363034725189,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9227179884910583,0.2431239634752273,0.2297734469175338,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8450679779052734,0.1879124492406845,0.8438836932182312,285.01025390625,284.95001220703125,296.9107971191406,292.2776184082031,297.2088928222656,295.450439453125,285.0082092285156,1.0,0.3818687498569488,0.851368248462677,0.851368248462677,1.0,1.0,-2.1141293048858643,0.9430276155471802,1.171101689338684,0.469213604927063,0.9119364619255066,0.9119364619255066,0.0,52.47861862182617,74.0,37236.7890625,0.0,746.9170532226562,1.0,281.2405700683594,283.7605895996094,295.2188720703125,297.64288330078125,293.1499938964844,293.1499938964844,280.95001220703125,33505.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877519726753235,1.0,0.0,0.0,3.545864582061768,3.5458872318267822,8.389529853047861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.7841796875,0.0,1402.2373046875,1895.4371337890625,0.0,2360.011962890625,0.8803861737251282,1.0,0.0,3.0,1.0,0.0
18176100,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.992501139640808,0.2786059975624084,0.249914675951004,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.2949184477329254,0.2711949646472931,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.3945553600788116,0.2003036737442016,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9538794755935668,0.2452951818704605,0.2317291647195816,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8695292472839355,0.1896638572216034,0.8511189222335815,284.8970031738281,284.95001220703125,296.9317626953125,292.2720947265625,297.2276916503906,295.468505859375,284.8890380859375,1.0,0.3870846927165985,0.8509508371353149,0.8509508371353149,1.0,1.0,-2.1659324169158936,0.9688958525657654,1.1970365047454834,0.4790917634963989,0.8400484919548035,0.8400484919548035,0.0,50.39265441894531,74.0,38558.53125,0.0,762.6846923828125,1.0,281.0005187988281,283.62078857421875,295.2955017089844,297.86676025390625,293.1499938964844,293.1499938964844,280.95001220703125,36981.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942644357681274,1.0,0.0,0.0,3.530599355697632,3.5306224822998047,8.317449555761414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.548828125,0.0,1411.4432373046875,1895.4371337890625,0.0,2419.1064453125,0.8771824240684509,1.0,0.0,3.0,1.0,0.0
18176160,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9863654971122742,0.2804560959339142,0.2516579926013946,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.2970061600208282,0.2794569134712219,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9990000128746032,0.3984046280384063,0.2065424472093582,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9463027119636536,0.2472938597202301,0.2336864471435547,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8633955121040344,0.191279798746109,0.8586824536323547,284.9196472167969,284.95001220703125,296.9535827636719,292.26727294921875,297.2415771484375,295.4765625,284.9266662597656,1.0,0.3933317065238952,0.8504732251167297,0.8504732251167297,1.0,1.0,-2.1966373920440674,0.983694553375244,1.2129428386688232,0.4869746565818786,0.8379348516464233,0.8379348516464233,0.0,52.47230911254883,94.0,38803.51953125,0.0,798.1000366210938,1.0,280.9586181640625,283.65252685546875,295.30035400390625,297.848876953125,293.1499938964844,293.1499938964844,281.25,38774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79848712682724,1.0,0.0,0.0,3.436621904373169,3.436644554138184,7.880555585870752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.15380859375,0.0,1328.027099609375,1895.4371337890625,0.0,2457.60107421875,0.8606876134872437,1.0,0.0,3.0,1.0,0.0
18176220,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9524745941162108,0.2852607667446136,0.2558900713920593,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9706320762634276,0.3012603223323822,0.2846367955207824,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.9990000128746032,0.4016511440277099,0.2340185940265655,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.908565104007721,0.2519082427024841,0.2380913197994232,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8346364498138428,0.1949217021465301,0.8755459189414978,285.10125732421875,284.95001220703125,296.9998779296875,292.25982666015625,297.26123046875,295.4757080078125,285.10162353515625,1.0,0.4098675549030304,0.8495180606842041,0.8495180606842041,1.0,1.0,-2.266511917114258,1.0173770189285278,1.2491350173950195,0.5050757527351379,1.0,1.0,0.0,60.4168586730957,114.0,39364.7265625,0.0,894.3645629882812,1.0,281.2420654296875,283.8078308105469,295.2514953613281,297.76708984375,293.1499938964844,293.1499938964844,280.95001220703125,30381.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926003932952881,1.0,0.0,0.0,3.667732000350952,3.667755126953125,8.976116419034952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.34326171875,0.0,1510.74462890625,1895.4371337890625,0.0,2403.97412109375,0.9051995277404784,1.0,0.0,3.0,1.0,0.0
18176280,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9524745941162108,0.2852607667446136,0.2558900713920593,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9706320762634276,0.3012603223323822,0.2846367955207824,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012878417969,0.9990000128746032,0.4016511440277099,0.2340185940265655,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.908565104007721,0.2519082427024841,0.2380913197994232,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8346364498138428,0.1949217021465301,0.8755459189414978,285.10125732421875,284.95001220703125,296.9998779296875,292.25982666015625,297.26123046875,295.4757080078125,285.10162353515625,1.0,0.4098675549030304,0.8495180606842041,0.8495180606842041,1.0,1.0,-2.266511917114258,1.0173770189285278,1.2491350173950195,0.5050757527351379,1.0,1.0,0.0,60.4168586730957,114.0,39364.7265625,0.0,894.3645629882812,1.0,281.2420654296875,283.8078308105469,295.2514953613281,297.76708984375,293.1499938964844,293.1499938964844,280.95001220703125,30381.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926003932952881,1.0,0.0,0.0,3.667732000350952,3.667755126953125,8.976116419034952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.34326171875,0.0,1510.74462890625,1895.4371337890625,0.0,2403.97412109375,0.9051995277404784,1.0,0.0,3.0,1.0,0.0
18176340,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9057616591453552,0.2892456352710724,0.2601081728935241,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.924354612827301,0.3054024875164032,0.2890504002571106,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.397159218788147,0.2715354263782501,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689126968383789,0.256054162979126,0.2425643354654312,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8005818128585815,0.1980901360511779,0.8923450708389282,284.9481506347656,284.95001220703125,297.04998779296875,292.2555236816406,297.26080322265625,295.43505859375,284.951171875,1.0,0.4304490685462951,0.8485628962516785,0.8485628962516785,1.0,1.0,-2.347490072250366,1.0564650297164917,1.2910250425338743,0.5260895490646362,0.9436774253845216,0.9436774253845216,0.0,72.13568878173828,132.0,41593.3671875,0.0,1023.1043090820312,1.0,280.9565734863281,283.6155700683594,295.3432006835937,298.05438232421875,293.1499938964844,293.1499938964844,280.6499938964844,34491.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147202730178833,1.0,0.0,0.0,3.737090349197388,3.7371151447296143,9.318811180492048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.828125,0.0,1620.6820068359375,1895.4371337890625,0.0,2606.72802734375,0.9236401319503784,1.0,0.0,3.0,1.0,0.0
18176400,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9057616591453552,0.2892456352710724,0.2601081728935241,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.924354612827301,0.3054024875164032,0.2890504002571106,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.397159218788147,0.2715354263782501,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8689126968383789,0.256054162979126,0.2425643354654312,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8005818128585815,0.1980901360511779,0.8923450708389282,284.9481506347656,284.95001220703125,297.04998779296875,292.2555236816406,297.26080322265625,295.43505859375,284.951171875,1.0,0.4304490685462951,0.8485628962516785,0.8485628962516785,1.0,1.0,-2.347490072250366,1.0564650297164917,1.2910250425338743,0.5260895490646362,0.9436774253845216,0.9436774253845216,0.0,72.13568878173828,132.0,41593.3671875,0.0,1023.1043090820312,1.0,280.9565734863281,283.6155700683594,295.3432006835937,298.05438232421875,293.1499938964844,293.1499938964844,280.6499938964844,34491.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147202730178833,1.0,0.0,0.0,3.737090349197388,3.7371151447296143,9.318811180492048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.828125,0.0,1620.6820068359375,1895.4371337890625,0.0,2606.72802734375,0.9236401319503784,1.0,0.0,3.0,1.0,0.0
18176460,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8479662537574768,0.292196661233902,0.2636484503746032,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8631339073181152,0.3087622821331024,0.2931440770626068,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9392598271369934,0.3896694183349609,0.2743056118488312,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.816976010799408,0.2592674195766449,0.2465599626302719,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7502533197402954,0.2003201395273208,0.9069774746894836,284.8691711425781,284.95001220703125,297.1021423339844,292.2542724609375,297.2724304199219,295.4133605957031,284.875732421875,1.0,0.4502001404762268,0.8456982970237732,0.8456982970237732,1.0,1.0,-2.382246732711792,1.0728497505187988,1.3093968629837036,0.5353530645370483,0.8405137062072754,0.8405137062072754,0.0,92.0233154296875,135.0,42668.65234375,0.0,1141.328857421875,1.0,280.65740966796875,283.5165405273437,295.3368530273437,298.1519470214844,293.1499938964844,293.1499938964844,280.95001220703125,40806.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353121280670166,1.0,0.0,0.0,3.559390068054199,3.5594141483306885,8.45365434543055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.40673828125,0.0,1469.7452392578125,1895.4371337890625,0.0,2797.949462890625,0.8892074823379517,1.0,0.0,3.0,1.0,0.0
18176520,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8479662537574768,0.292196661233902,0.2636484503746032,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8631339073181152,0.3087622821331024,0.2931440770626068,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9392598271369934,0.3896694183349609,0.2743056118488312,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.816976010799408,0.2592674195766449,0.2465599626302719,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7502533197402954,0.2003201395273208,0.9069774746894836,284.8691711425781,284.95001220703125,297.1021423339844,292.2542724609375,297.2724304199219,295.4133605957031,284.875732421875,1.0,0.4502001404762268,0.8456982970237732,0.8456982970237732,1.0,1.0,-2.382246732711792,1.0728497505187988,1.3093968629837036,0.5353530645370483,0.8405137062072754,0.8405137062072754,0.0,92.0233154296875,135.0,42668.65234375,0.0,1141.328857421875,1.0,280.65740966796875,283.5165405273437,295.3368530273437,298.1519470214844,293.1499938964844,293.1499938964844,280.95001220703125,40806.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353121280670166,1.0,0.0,0.0,3.559390068054199,3.5594141483306885,8.45365434543055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.40673828125,0.0,1469.7452392578125,1895.4371337890625,0.0,2797.949462890625,0.8892074823379517,1.0,0.0,3.0,1.0,0.0
18176580,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.822746753692627,0.2959778904914856,0.2672751545906067,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.836711585521698,0.3125838935375213,0.297091394662857,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8994479179382324,0.3884415328502655,0.2728575468063354,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7912553548812866,0.2626992166042328,0.2502003312110901,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7279270887374878,0.2025162279605865,0.9190257787704468,285.0392150878906,284.95001220703125,297.1543884277344,292.2557678222656,297.29327392578125,295.408447265625,285.03814697265625,1.0,0.4638938009738922,0.8428337574005127,0.8428337574005127,1.0,1.0,-2.4086174964904785,1.085315823554993,1.3233015537261963,0.5417450666427612,0.9802698493003844,0.9802698493003844,0.0,106.3449935913086,123.0,42477.59765625,0.0,1229.989013671875,1.0,280.94268798828125,283.6772766113281,295.2416687011719,297.9673767089844,293.1499938964844,293.1499938964844,280.6499938964844,32266.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275352716445923,1.0,0.0,0.0,3.71455192565918,3.71457576751709,9.206745517076342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.3125,0.0,1577.7481689453125,1895.4371337890625,0.0,2725.513671875,0.917090654373169,1.0,0.0,3.0,1.0,0.0
18176640,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.822746753692627,0.2959778904914856,0.2672751545906067,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.836711585521698,0.3125838935375213,0.297091394662857,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8994479179382324,0.3884415328502655,0.2728575468063354,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7912553548812866,0.2626992166042328,0.2502003312110901,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7279270887374878,0.2025162279605865,0.9190257787704468,285.0392150878906,284.95001220703125,297.1543884277344,292.2557678222656,297.29327392578125,295.408447265625,285.03814697265625,1.0,0.4638938009738922,0.8428337574005127,0.8428337574005127,1.0,1.0,-2.4086174964904785,1.085315823554993,1.3233015537261963,0.5417450666427612,0.9802698493003844,0.9802698493003844,0.0,106.3449935913086,123.0,42477.59765625,0.0,1229.989013671875,1.0,280.94268798828125,283.6772766113281,295.2416687011719,297.9673767089844,293.1499938964844,293.1499938964844,280.6499938964844,32266.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275352716445923,1.0,0.0,0.0,3.71455192565918,3.71457576751709,9.206745517076342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.3125,0.0,1577.7481689453125,1895.4371337890625,0.0,2725.513671875,0.917090654373169,1.0,0.0,3.0,1.0,0.0
18176700,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8192493319511414,0.2975402176380157,0.2690059840679168,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8331103324890137,0.3142663538455963,0.2989570200443268,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8933698534965515,0.3884377479553222,0.2729496955871582,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7876256704330444,0.2641957998275757,0.2518742084503174,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7246813178062439,0.2034226655960083,0.9242021441459656,284.89849853515625,284.95001220703125,297.1805114746094,292.25750732421875,297.3031921386719,295.4051513671875,284.88885498046875,1.0,0.4674586951732635,0.8414015173912048,0.8414015173912048,1.0,1.0,-2.4212839603424072,1.0912681818008425,1.3300158977508545,0.544907808303833,0.8958869576454163,0.8958869576454163,0.0,109.5489730834961,123.0,43614.59375,0.0,1258.1099853515625,1.0,280.6957397460937,283.50732421875,295.3122253417969,298.198974609375,293.1499938964844,293.1499938964844,280.6499938964844,35475.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365708589553833,1.0,0.0,0.0,3.724845409393311,3.724869966506958,9.257842634724512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7783203125,0.0,1614.03515625,1895.4371337890625,0.0,2809.694091796875,0.9197747707366944,1.0,0.0,3.0,1.0,0.0
18176760,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8184851408004761,0.2988033294677734,0.2702565193176269,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8324124813079834,0.3157036602497101,0.3004297316074371,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8910157084465027,0.3883966207504272,0.2729272246360779,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7869772911071777,0.2654650211334228,0.2531878352165222,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7238689064979553,0.2041298896074295,0.9278987646102904,284.8930358886719,284.95001220703125,297.2066955566406,292.2598571777344,297.3117980957031,295.3992919921875,284.8968505859375,1.0,0.4694586396217346,0.8403677940368652,0.8403677940368652,1.0,1.0,-2.430551767349243,1.095623016357422,1.3349287509918213,0.547205924987793,0.8709096908569336,0.8709096908569336,0.0,110.9350814819336,111.0,43567.703125,0.0,1274.88916015625,1.0,280.6568908691406,283.5147399902344,295.3081970214844,298.1614990234375,293.1499938964844,293.1499938964844,280.95001220703125,38534.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414852619171143,1.0,0.0,0.0,3.6392319202423096,3.639256477355957,8.837161544761329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.0791015625,0.0,1540.1317138671875,1895.4371337890625,0.0,2855.594970703125,0.904592990875244,1.0,0.0,3.0,1.0,0.0
18176820,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8260173201560974,0.3024466335773468,0.2731172442436218,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8400110602378845,0.3193299770355224,0.303518533706665,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8974462151527405,0.3897877931594848,0.2735100090503692,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7949378490447998,0.2686112523078918,0.255867600440979,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7298383712768555,0.2060107439756393,0.9351367354393004,285.05438232421875,284.95001220703125,297.2591552734375,292.2663879394531,297.3348999023437,295.39825439453125,285.0533447265625,1.0,0.4702439606189728,0.838300347328186,0.838300347328186,1.0,1.0,-2.450309991836548,1.1049588918685913,1.3453510999679563,0.551984965801239,1.0,1.0,0.0,108.8905029296875,99.0,43233.71484375,0.0,1290.1778564453125,1.0,280.9432678222656,283.6734619140625,295.2455444335937,298.0130920410156,293.1499938964844,293.1499938964844,280.6499938964844,32285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329867720603943,1.0,0.0,0.0,3.786443471908569,3.786468029022217,9.566568905938766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.53125,0.0,1661.4984130859375,1895.4371337890625,0.0,2776.266845703125,0.9332118034362792,1.0,0.0,3.0,1.0,0.0
18176880,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8260173201560974,0.3024466335773468,0.2731172442436218,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8400110602378845,0.3193299770355224,0.303518533706665,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8974462151527405,0.3897877931594848,0.2735100090503692,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7949378490447998,0.2686112523078918,0.255867600440979,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7298383712768555,0.2060107439756393,0.9351367354393004,285.05438232421875,284.95001220703125,297.2591552734375,292.2663879394531,297.3348999023437,295.39825439453125,285.0533447265625,1.0,0.4702439606189728,0.838300347328186,0.838300347328186,1.0,1.0,-2.450309991836548,1.1049588918685913,1.3453510999679563,0.551984965801239,1.0,1.0,0.0,108.8905029296875,99.0,43233.71484375,0.0,1290.1778564453125,1.0,280.9432678222656,283.6734619140625,295.2455444335937,298.0130920410156,293.1499938964844,293.1499938964844,280.6499938964844,32285.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329867720603943,1.0,0.0,0.0,3.786443471908569,3.786468029022217,9.566568905938766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.53125,0.0,1661.4984130859375,1895.4371337890625,0.0,2776.266845703125,0.9332118034362792,1.0,0.0,3.0,1.0,0.0
18176940,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8407939672470093,0.3052322566509247,0.2756779193878174,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8554401993751526,0.3223644495010376,0.3063632547855377,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9133856296539308,0.3905243277549743,0.2740512192249298,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8104827404022217,0.2712370753288269,0.2583023607730865,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7422004342079163,0.2075025290250778,0.9414307475090028,284.8921813964844,284.95001220703125,297.311767578125,292.2752685546875,297.3544616699219,295.39068603515625,284.8945007324219,1.0,0.4681494235992431,0.8362329006195068,0.8362329006195068,1.0,1.0,-2.4679484367370605,1.113234519958496,1.3547139167785645,0.5563198924064636,0.8969260454177856,0.8969260454177856,0.0,103.14935302734376,87.0,44398.3671875,0.0,1287.51171875,1.0,280.6569519042969,283.4928283691406,295.3221740722656,298.2239074707031,293.1499938964844,293.1499938964844,280.95001220703125,37815.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468672633171082,1.0,0.0,0.0,3.739241123199463,3.739266395568848,9.329540375802026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.13671875,0.0,1648.653076171875,1895.4371337890625,0.0,2905.938232421875,0.9262943863868712,1.0,0.0,3.0,1.0,0.0
18177000,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8407939672470093,0.3052322566509247,0.2756779193878174,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8554401993751526,0.3223644495010376,0.3063632547855377,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9133856296539308,0.3905243277549743,0.2740512192249298,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8104827404022217,0.2712370753288269,0.2583023607730865,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7422004342079163,0.2075025290250778,0.9414307475090028,284.8921813964844,284.95001220703125,297.311767578125,292.2752685546875,297.3544616699219,295.39068603515625,284.8945007324219,1.0,0.4681494235992431,0.8362329006195068,0.8362329006195068,1.0,1.0,-2.4679484367370605,1.113234519958496,1.3547139167785645,0.5563198924064636,0.8969260454177856,0.8969260454177856,0.0,103.14935302734376,87.0,44398.3671875,0.0,1287.51171875,1.0,280.6569519042969,283.4928283691406,295.3221740722656,298.2239074707031,293.1499938964844,293.1499938964844,280.95001220703125,37815.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468672633171082,1.0,0.0,0.0,3.739241123199463,3.739266395568848,9.329540375802026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.13671875,0.0,1648.653076171875,1895.4371337890625,0.0,2905.938232421875,0.9262943863868712,1.0,0.0,3.0,1.0,0.0
