time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8641616702079773,0.308876097202301,0.2782861590385437,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8798633813858032,0.325957328081131,0.3091547191143036,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9411455988883972,0.3921541571617126,0.2746720910072326,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8322720527648926,0.2743052840232849,0.2606427073478699,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7618799805641174,0.2093174904584884,0.9471359848976136,285.0625305175781,284.95001220703125,297.3645324707031,292.2863464355469,297.3785095214844,295.3909912109375,285.0631103515625,1.0,0.4641992747783661,0.8343371748924255,0.8343371748924255,1.0,1.0,-2.4848415851593018,1.1211988925933838,1.363642692565918,0.5603288412094116,1.0,1.0,0.0,94.84056854248048,75.0,43883.203125,0.0,1272.9866943359375,1.0,280.9436340332031,283.6674194335937,295.2644348144531,298.0726623535156,293.1499938964844,293.1499938964844,280.6499938964844,33376.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382492065429688,1.0,0.0,0.0,3.8494606018066406,3.849486112594605,9.88764895737404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.70751953125,0.0,1745.90673828125,1895.4371337890625,0.0,2825.361572265625,0.948111355304718,1.0,0.0,3.0,1.0,0.0
18177120,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8641616702079773,0.308876097202301,0.2782861590385437,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8798633813858032,0.325957328081131,0.3091547191143036,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9411455988883972,0.3921541571617126,0.2746720910072326,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8322720527648926,0.2743052840232849,0.2606427073478699,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7618799805641174,0.2093174904584884,0.9471359848976136,285.0625305175781,284.95001220703125,297.3645324707031,292.2863464355469,297.3785095214844,295.3909912109375,285.0631103515625,1.0,0.4641992747783661,0.8343371748924255,0.8343371748924255,1.0,1.0,-2.4848415851593018,1.1211988925933838,1.363642692565918,0.5603288412094116,1.0,1.0,0.0,94.84056854248048,75.0,43883.203125,0.0,1272.9866943359375,1.0,280.9436340332031,283.6674194335937,295.2644348144531,298.0726623535156,293.1499938964844,293.1499938964844,280.6499938964844,33376.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382492065429688,1.0,0.0,0.0,3.8494606018066406,3.849486112594605,9.88764895737404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.70751953125,0.0,1745.90673828125,1895.4371337890625,0.0,2825.361572265625,0.948111355304718,1.0,0.0,3.0,1.0,0.0
18177180,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8976454734802246,0.3117152750492096,0.2807630896568298,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.914981722831726,0.3290204405784607,0.3118787109851837,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9762527942657472,0.3930404186248779,0.2752300202846527,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8626010417938232,0.2769139409065246,0.2629115879535675,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7904707193374634,0.210794523358345,0.9526469707489014,284.89581298828125,284.95001220703125,297.41754150390625,292.2994689941406,297.3990783691406,295.3848876953125,284.8980407714844,1.0,0.4592222571372986,0.8324414491653442,0.8324414491653442,1.0,1.0,-2.5011146068573,1.1288282871246338,1.372286319732666,0.5642971396446228,0.9177097678184508,0.9177097678184508,0.0,85.21986389160156,63.0,45120.66015625,0.0,1251.8721923828125,1.0,280.6556396484375,283.4793701171875,295.34490966796875,298.2890625,293.1499938964844,293.1499938964844,280.3500061035156,37525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515604734420776,1.0,0.0,0.0,3.816386222839356,3.8164122104644775,9.718471574160503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.33349609375,0.0,1738.2139892578125,1895.4371337890625,0.0,2949.888427734375,0.9432992935180664,1.0,0.0,3.0,1.0,0.0
18177240,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8976454734802246,0.3117152750492096,0.2807630896568298,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.914981722831726,0.3290204405784607,0.3118787109851837,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9762527942657472,0.3930404186248779,0.2752300202846527,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8626010417938232,0.2769139409065246,0.2629115879535675,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7904707193374634,0.210794523358345,0.9526469707489014,284.89581298828125,284.95001220703125,297.41754150390625,292.2994689941406,297.3990783691406,295.3848876953125,284.8980407714844,1.0,0.4592222571372986,0.8324414491653442,0.8324414491653442,1.0,1.0,-2.5011146068573,1.1288282871246338,1.372286319732666,0.5642971396446228,0.9177097678184508,0.9177097678184508,0.0,85.21986389160156,63.0,45120.66015625,0.0,1251.8721923828125,1.0,280.6556396484375,283.4793701171875,295.34490966796875,298.2890625,293.1499938964844,293.1499938964844,280.3500061035156,37525.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515604734420776,1.0,0.0,0.0,3.816386222839356,3.8164122104644775,9.718471574160503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.33349609375,0.0,1738.2139892578125,1895.4371337890625,0.0,2949.888427734375,0.9432992935180664,1.0,0.0,3.0,1.0,0.0
18177300,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9188848733901978,0.3128924667835235,0.2816848754882812,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.9382204413414,0.3303382992744446,0.3129776120185852,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.9932994246482848,0.3932322859764099,0.2752658426761627,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8815723061561584,0.2780178487300873,0.2638078927993774,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8077393770217896,0.2113551646471023,0.9544461965560912,284.79541015625,284.95001220703125,297.444091796875,292.3067626953125,297.4082336425781,295.3797302246094,284.7939147949219,1.0,0.4563340544700622,0.8314935564994812,0.8314935564994812,1.0,1.0,-2.506825685501098,1.1314722299575806,1.375353455543518,0.5656223297119141,0.8178742527961731,0.8178742527961731,0.0,80.29332733154297,63.0,45777.765625,0.0,1237.766845703125,1.0,280.396728515625,283.36102294921875,295.3765869140625,298.43438720703125,293.1499938964844,293.1499938964844,280.3500061035156,42647.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859879195690155,1.0,0.0,0.0,3.691050529479981,3.691076040267944,9.090614412343712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.4501953125,0.0,1629.614990234375,1895.4371337890625,0.0,3027.8720703125,0.9161949753761292,1.0,0.0,3.0,1.0,0.0
18177360,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9404998421669006,0.3141883611679077,0.2825767397880554,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9593098163604736,0.3316948413848877,0.3140290975570678,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.3938691020011902,0.2673214375972748,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8998956680297852,0.2791288197040558,0.264651358127594,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8230052590370178,0.2119051069021225,0.9560184478759766,284.8611755371094,284.95001220703125,297.4707336425781,292.31451416015625,297.4180908203125,295.37567138671875,284.8660583496094,1.0,0.4529552459716797,0.8305262327194214,0.8305262327194214,1.0,1.0,-2.505775213241577,1.130907416343689,1.3748679161071775,0.5648866891860962,0.8196630477905273,0.8196630477905273,0.0,76.02735137939453,66.0,45368.0,0.0,1216.69775390625,1.0,280.35772705078125,283.43505859375,295.34521484375,298.3270568847656,293.1499938964844,293.1499938964844,280.6499938964844,42881.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612219095230103,1.0,0.0,0.0,3.5176870822906494,3.5177111625671387,8.256723162958224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.203125,0.0,1440.5062255859375,1895.4371337890625,0.0,3040.46533203125,0.8823251724243164,1.0,0.0,3.0,1.0,0.0
18177420,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9637465476989746,0.3180398046970367,0.2855946123600006,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.980140209197998,0.3353175520896911,0.3170610070228576,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.4000052511692047,0.2526183724403381,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9219251871109008,0.2820801734924316,0.2670987248420715,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8393366932868958,0.2136257737874984,0.9622270464897156,285.00738525390625,284.95001220703125,297.5242004394531,292.33135986328125,297.4467163085937,295.38385009765625,285.0061950683594,1.0,0.4500256180763244,0.8285915851593018,0.8285915851593018,1.0,1.0,-2.502525568008423,1.12901771068573,1.373507738113403,0.5639786720275879,0.929897665977478,0.929897665977478,0.0,72.18582916259766,84.0,44735.34375,0.0,1197.9962158203125,1.0,280.6416931152344,283.5844421386719,295.2854309082031,298.1473388671875,293.1499938964844,293.1499938964844,280.3500061035156,33621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472714424133301,1.0,0.0,0.0,3.6346402168273926,3.634663820266724,8.814874945528572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.6591796875,0.0,1498.426513671875,1895.4371337890625,0.0,2909.721435546875,0.900091290473938,1.0,0.0,3.0,1.0,0.0
18177480,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9637465476989746,0.3180398046970367,0.2855946123600006,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.980140209197998,0.3353175520896911,0.3170610070228576,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.4000052511692047,0.2526183724403381,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9219251871109008,0.2820801734924316,0.2670987248420715,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8393366932868958,0.2136257737874984,0.9622270464897156,285.00738525390625,284.95001220703125,297.5242004394531,292.33135986328125,297.4467163085937,295.38385009765625,285.0061950683594,1.0,0.4500256180763244,0.8285915851593018,0.8285915851593018,1.0,1.0,-2.502525568008423,1.12901771068573,1.373507738113403,0.5639786720275879,0.929897665977478,0.929897665977478,0.0,72.18582916259766,84.0,44735.34375,0.0,1197.9962158203125,1.0,280.6416931152344,283.5844421386719,295.2854309082031,298.1473388671875,293.1499938964844,293.1499938964844,280.3500061035156,33621.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472714424133301,1.0,0.0,0.0,3.6346402168273926,3.634663820266724,8.814874945528572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.6591796875,0.0,1498.426513671875,1895.4371337890625,0.0,2909.721435546875,0.900091290473938,1.0,0.0,3.0,1.0,0.0
18177540,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9619511365890504,0.3210351765155792,0.2885572016239166,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9784001111984252,0.3384125232696533,0.3201934993267059,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4061229526996612,0.2566314339637756,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9196762442588806,0.2845591008663177,0.2696360051631927,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8371145725250244,0.2150236517190933,0.9692940711975098,284.9089050292969,284.95001220703125,297.57794189453125,292.3498229980469,297.470703125,295.3832702636719,284.9135131835937,1.0,0.455184131860733,0.8266569375991821,0.8266569375991821,1.0,1.0,-2.52618408203125,1.1402757167816162,1.3859082460403442,0.5695123076438904,0.8425674438476562,0.8425674438476562,0.0,73.94730377197266,102.0,45589.4921875,0.0,1234.0341796875,1.0,280.3578186035156,283.4714050292969,295.3712158203125,298.3392639160156,293.1499938964844,293.1499938964844,280.6499938964844,39332.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557520508766174,1.0,0.0,0.0,3.4956536293029785,3.495676755905152,8.153613180184038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.783203125,0.0,1392.012451171875,1895.4371337890625,0.0,2989.172119140625,0.8741980195045471,1.0,0.0,3.0,1.0,0.0
18177600,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9619511365890504,0.3210351765155792,0.2885572016239166,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9784001111984252,0.3384125232696533,0.3201934993267059,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4061229526996612,0.2566314339637756,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9196762442588806,0.2845591008663177,0.2696360051631927,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8371145725250244,0.2150236517190933,0.9692940711975098,284.9089050292969,284.95001220703125,297.57794189453125,292.3498229980469,297.470703125,295.3832702636719,284.9135131835937,1.0,0.455184131860733,0.8266569375991821,0.8266569375991821,1.0,1.0,-2.52618408203125,1.1402757167816162,1.3859082460403442,0.5695123076438904,0.8425674438476562,0.8425674438476562,0.0,73.94730377197266,102.0,45589.4921875,0.0,1234.0341796875,1.0,280.3578186035156,283.4714050292969,295.3712158203125,298.3392639160156,293.1499938964844,293.1499938964844,280.6499938964844,39332.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557520508766174,1.0,0.0,0.0,3.4956536293029785,3.495676755905152,8.153613180184038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.783203125,0.0,1392.012451171875,1895.4371337890625,0.0,2989.172119140625,0.8741980195045471,1.0,0.0,3.0,1.0,0.0
18177660,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9418400526046752,0.324858695268631,0.2919096648693084,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9597864747047424,0.3420955836772918,0.3236502408981323,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.4077787697315216,0.2751209139823913,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8999624252319336,0.2874987721443176,0.2724317610263824,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8212557435035706,0.2167228609323501,0.9772258400917052,285.0610656738281,284.95001220703125,297.6319885253906,292.3697814941406,297.4960021972656,295.3846435546875,285.060302734375,1.0,0.4659589529037475,0.8249079585075378,0.8249079585075378,1.0,1.0,-2.569453239440918,1.1610218286514282,1.4084314107894895,0.5802544355392456,0.9888061881065368,0.9888061881065368,0.0,80.1941909790039,120.0,45762.59765625,0.0,1314.80517578125,1.0,280.6423645019531,283.6126708984375,295.3450927734375,298.2501525878906,293.1499938964844,293.1499938964844,280.3500061035156,31424.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465949892997742,1.0,0.0,0.0,3.6842682361602783,3.68429183959961,9.0572382305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.8486328125,0.0,1537.0718994140625,1895.4371337890625,0.0,2903.3896484375,0.9096864461898804,1.0,0.0,3.0,1.0,0.0
18177720,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9418400526046752,0.324858695268631,0.2919096648693084,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9597864747047424,0.3420955836772918,0.3236502408981323,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.4077787697315216,0.2751209139823913,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8999624252319336,0.2874987721443176,0.2724317610263824,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8212557435035706,0.2167228609323501,0.9772258400917052,285.0610656738281,284.95001220703125,297.6319885253906,292.3697814941406,297.4960021972656,295.3846435546875,285.060302734375,1.0,0.4659589529037475,0.8249079585075378,0.8249079585075378,1.0,1.0,-2.569453239440918,1.1610218286514282,1.4084314107894895,0.5802544355392456,0.9888061881065368,0.9888061881065368,0.0,80.1941909790039,120.0,45762.59765625,0.0,1314.80517578125,1.0,280.6423645019531,283.6126708984375,295.3450927734375,298.2501525878906,293.1499938964844,293.1499938964844,280.3500061035156,31424.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465949892997742,1.0,0.0,0.0,3.6842682361602783,3.68429183959961,9.0572382305254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.8486328125,0.0,1537.0718994140625,1895.4371337890625,0.0,2903.3896484375,0.9096864461898804,1.0,0.0,3.0,1.0,0.0
18177780,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.897781252861023,0.3275148272514343,0.2951009273529053,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9144067764282228,0.344975084066391,0.3271194696426391,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.970462441444397,0.4040729999542236,0.283768743276596,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8616073131561279,0.2897208034992218,0.2752556502819061,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7862849831581116,0.2178311347961425,0.9854766726493835,284.9100341796875,284.95001220703125,297.6863708496094,292.3910522460937,297.51483154296875,295.3739929199219,284.91229248046875,1.0,0.4794912934303283,0.8231589794158936,0.8231589794158936,1.0,1.0,-2.601095199584961,1.1760081052780151,1.4250870943069458,0.5885112881660461,0.8919644355773926,0.8919644355773926,0.0,93.13615417480467,138.0,47292.96875,0.0,1412.6522216796875,1.0,280.3565673828125,283.4366455078125,295.44610595703125,298.5174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36978.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620471954345703,1.0,0.0,0.0,3.667952537536621,3.6679768562316895,8.977195875559119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.767578125,0.0,1560.587890625,1895.4371337890625,0.0,3048.20654296875,0.9097464680671692,1.0,0.0,3.0,1.0,0.0
18177840,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.897781252861023,0.3275148272514343,0.2951009273529053,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9144067764282228,0.344975084066391,0.3271194696426391,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.970462441444397,0.4040729999542236,0.283768743276596,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8616073131561279,0.2897208034992218,0.2752556502819061,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7862849831581116,0.2178311347961425,0.9854766726493835,284.9100341796875,284.95001220703125,297.6863708496094,292.3910522460937,297.51483154296875,295.3739929199219,284.91229248046875,1.0,0.4794912934303283,0.8231589794158936,0.8231589794158936,1.0,1.0,-2.601095199584961,1.1760081052780151,1.4250870943069458,0.5885112881660461,0.8919644355773926,0.8919644355773926,0.0,93.13615417480467,138.0,47292.96875,0.0,1412.6522216796875,1.0,280.3565673828125,283.4366455078125,295.44610595703125,298.5174255371094,293.1499938964844,293.1499938964844,280.6499938964844,36978.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620471954345703,1.0,0.0,0.0,3.667952537536621,3.6679768562316895,8.977195875559119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.767578125,0.0,1560.587890625,1895.4371337890625,0.0,3048.20654296875,0.9097464680671692,1.0,0.0,3.0,1.0,0.0
18177900,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8767452836036682,0.3290310800075531,0.296539306640625,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.892250657081604,0.3465036153793335,0.3287190794944763,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9445410966873168,0.4033175408840179,0.2830308675765991,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8424392938613892,0.2908795475959778,0.2765378355979919,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7676669955253601,0.2183681279420852,0.9889822602272034,285.0461120605469,284.95001220703125,297.71368408203125,292.40216064453125,297.5252380371094,295.37030029296875,285.05303955078125,1.0,0.4863690137863159,0.8222845196723938,0.8222845196723938,1.0,1.0,-2.6096980571746826,1.18007493019104,1.429623007774353,0.5904543995857239,0.9902086853981018,0.9902086853981018,0.0,101.24951171875,138.0,46671.89453125,0.0,1460.033935546875,1.0,280.602783203125,283.58660888671875,295.3897705078125,298.32928466796875,293.1499938964844,293.1499938964844,280.6499938964844,33148.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572980761528015,1.0,0.0,0.0,3.7257018089294434,3.725726127624512,9.262100775231374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7509765625,0.0,1597.25634765625,1895.4371337890625,0.0,3003.6669921875,0.922025203704834,1.0,0.0,3.0,1.0,0.0
18177960,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8600666522979736,0.3307851254940033,0.2983399927616119,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8748294711112976,0.3482219278812408,0.3305860757827759,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9216917157173156,0.4033499360084533,0.2830483615398407,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8272862434387207,0.2921963036060333,0.2780375182628631,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7528600692749023,0.2190239280462265,0.9931968450546264,285.0608825683594,284.95001220703125,297.7410888671875,292.4135437011719,297.5377502441406,295.3704528808594,285.0609130859375,1.0,0.4934832453727722,0.8209472298622131,0.8209472298622131,1.0,1.0,-2.620988845825196,1.1853578090667725,1.4356309175491333,0.5930983424186707,1.0,1.0,0.0,109.3143310546875,156.0,46951.3515625,0.0,1511.20458984375,1.0,280.64288330078125,283.590576171875,295.4035339355469,298.3954467773437,293.1499938964844,293.1499938964844,280.3500061035156,32650.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560445308685303,1.0,0.0,0.0,3.806839942932129,3.806864976882935,9.669911378296092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.18359375,0.0,1688.62255859375,1895.4371337890625,0.0,2991.914306640625,0.9380393028259276,1.0,0.0,3.0,1.0,0.0
18178020,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8316968083381653,0.3330432474613189,0.3013224303722381,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8451354503631592,0.3507752418518066,0.3339097797870636,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.885002613067627,0.4030245542526245,0.2833988666534424,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7994067668914795,0.2940563559532165,0.2806821167469024,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7278587222099304,0.2197209894657135,1.0003514289855957,284.8997497558594,284.95001220703125,297.79620361328125,292.43707275390625,297.55731201171875,295.3605651855469,284.9014892578125,1.0,0.5078818798065186,0.8182727098464966,0.8182727098464966,1.0,1.0,-2.6407692432403564,1.1945172548294067,1.4462519884109497,0.5977768898010254,0.9144303202629088,0.9144303202629088,0.0,126.66275787353516,144.0,48291.3984375,0.0,1616.365234375,1.0,280.3568725585937,283.4064636230469,295.4848937988281,298.6224060058594,293.1499938964844,293.1499938964844,280.04998779296875,37185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698257803916931,1.0,0.0,0.0,3.783090114593506,3.7831156253814697,9.549631840855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.50341796875,0.0,1695.5338134765625,1895.4371337890625,0.0,3121.176513671875,0.9356240034103394,1.0,0.0,3.0,1.0,0.0
18178080,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8316968083381653,0.3330432474613189,0.3013224303722381,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8451354503631592,0.3507752418518066,0.3339097797870636,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.885002613067627,0.4030245542526245,0.2833988666534424,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7994067668914795,0.2940563559532165,0.2806821167469024,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7278587222099304,0.2197209894657135,1.0003514289855957,284.8997497558594,284.95001220703125,297.79620361328125,292.43707275390625,297.55731201171875,295.3605651855469,284.9014892578125,1.0,0.5078818798065186,0.8182727098464966,0.8182727098464966,1.0,1.0,-2.6407692432403564,1.1945172548294067,1.4462519884109497,0.5977768898010254,0.9144303202629088,0.9144303202629088,0.0,126.66275787353516,144.0,48291.3984375,0.0,1616.365234375,1.0,280.3568725585937,283.4064636230469,295.4848937988281,298.6224060058594,293.1499938964844,293.1499938964844,280.04998779296875,37185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698257803916931,1.0,0.0,0.0,3.783090114593506,3.7831156253814697,9.549631840855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.50341796875,0.0,1695.5338134765625,1895.4371337890625,0.0,3121.176513671875,0.9356240034103394,1.0,0.0,3.0,1.0,0.0
18178140,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8239615559577942,0.3349663913249969,0.3032098412513733,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8372992277145386,0.352967232465744,0.3361945748329162,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8740339279174805,0.402739018201828,0.2832940816879272,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7910929322242737,0.2955530285835266,0.2823290526866913,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7202984094619751,0.2200663536787033,1.0030953884124756,284.8724060058594,284.95001220703125,297.8517150878906,292.46148681640625,297.5759582519531,295.34869384765625,284.8770446777344,1.0,0.5127395987510681,0.81559818983078,0.81559818983078,1.0,1.0,-2.6509387493133545,1.1990193128585815,1.451919436454773,0.5999261140823364,0.8255140781402588,0.8255140781402588,0.0,133.12301635742188,132.0,48637.2265625,0.0,1659.91357421875,1.0,280.05780029296875,283.36480712890625,295.4914855957031,298.669677734375,293.1499938964844,293.1499938964844,280.3500061035156,42005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791993260383606,1.0,0.0,0.0,3.51076889038086,3.510792732238769,8.224278076340852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.333984375,0.0,1426.9317626953125,1895.4371337890625,0.0,3209.076416015625,0.880074143409729,1.0,0.0,3.0,1.0,0.0
18178200,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8239615559577942,0.3349663913249969,0.3032098412513733,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8372992277145386,0.352967232465744,0.3361945748329162,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8740339279174805,0.402739018201828,0.2832940816879272,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7910929322242737,0.2955530285835266,0.2823290526866913,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7202984094619751,0.2200663536787033,1.0030953884124756,284.8724060058594,284.95001220703125,297.8517150878906,292.46148681640625,297.5759582519531,295.34869384765625,284.8770446777344,1.0,0.5127395987510681,0.81559818983078,0.81559818983078,1.0,1.0,-2.6509387493133545,1.1990193128585815,1.451919436454773,0.5999261140823364,0.8255140781402588,0.8255140781402588,0.0,133.12301635742188,132.0,48637.2265625,0.0,1659.91357421875,1.0,280.05780029296875,283.36480712890625,295.4914855957031,298.669677734375,293.1499938964844,293.1499938964844,280.3500061035156,42005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791993260383606,1.0,0.0,0.0,3.51076889038086,3.510792732238769,8.224278076340852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.333984375,0.0,1426.9317626953125,1895.4371337890625,0.0,3209.076416015625,0.880074143409729,1.0,0.0,3.0,1.0,0.0
18178260,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8298900723457336,0.3383488655090332,0.305851548910141,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8432604074478149,0.3562467396259308,0.3389311134815216,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8788926601409912,0.4039961695671081,0.2838504314422607,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7969018220901489,0.2979686856269836,0.2842882871627807,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7243302464485168,0.2211446762084961,1.0065737962722778,285.0155029296875,284.95001220703125,297.9076538085937,292.48663330078125,297.6031799316406,295.3520812988281,285.0151672363281,1.0,0.5129030346870422,0.8132532835006714,0.8132532835006714,1.0,1.0,-2.664597511291504,1.205277919769287,1.4593194723129272,0.6028914451599121,0.940577507019043,0.940577507019043,0.0,131.11170959472656,120.0,48295.66796875,0.0,1670.3653564453125,1.0,280.3414001464844,283.5088806152344,295.44976806640625,298.5230712890625,293.1499938964844,293.1499938964844,280.04998779296875,33192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867035448551178,1.0,0.0,0.0,3.6445722579956055,3.644595623016357,8.863115681378986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.20849609375,0.0,1506.1654052734375,1895.4371337890625,0.0,3095.000244140625,0.902199387550354,1.0,0.0,3.0,1.0,0.0
18178320,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8298900723457336,0.3383488655090332,0.305851548910141,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8432604074478149,0.3562467396259308,0.3389311134815216,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8788926601409912,0.4039961695671081,0.2838504314422607,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7969018220901489,0.2979686856269836,0.2842882871627807,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7243302464485168,0.2211446762084961,1.0065737962722778,285.0155029296875,284.95001220703125,297.9076538085937,292.48663330078125,297.6031799316406,295.3520812988281,285.0151672363281,1.0,0.5129030346870422,0.8132532835006714,0.8132532835006714,1.0,1.0,-2.664597511291504,1.205277919769287,1.4593194723129272,0.6028914451599121,0.940577507019043,0.940577507019043,0.0,131.11170959472656,120.0,48295.66796875,0.0,1670.3653564453125,1.0,280.3414001464844,283.5088806152344,295.44976806640625,298.5230712890625,293.1499938964844,293.1499938964844,280.04998779296875,33192.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867035448551178,1.0,0.0,0.0,3.6445722579956055,3.644595623016357,8.863115681378986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.20849609375,0.0,1506.1654052734375,1895.4371337890625,0.0,3095.000244140625,0.902199387550354,1.0,0.0,3.0,1.0,0.0
18178380,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8363146781921387,0.3397934138774872,0.3072781562805176,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8499218821525574,0.357827752828598,0.3404698669910431,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8852792978286743,0.4043462872505188,0.284175306558609,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8034748435020447,0.2991153001785278,0.2853907346725464,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7293021082878113,0.2216281145811081,1.0086363554000854,284.8791198730469,284.95001220703125,297.9391784667969,292.5009765625,297.61639404296875,295.3501892089844,284.8769836425781,1.0,0.5117416977882385,0.8119401335716248,0.8119401335716248,1.0,1.0,-2.672359704971313,1.2088143825531006,1.463545322418213,0.6046643257141113,0.8494054675102234,0.8494054675102234,0.0,128.04330444335938,120.0,49254.12890625,0.0,1667.5626220703125,1.0,280.0880432128906,283.3534545898437,295.53546142578125,298.76373291015625,293.1499938964844,293.1499938964844,280.04998779296875,37925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744491934776306,1.0,0.0,0.0,3.608405590057373,3.608429431915283,8.688082857588597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.849609375,0.0,1501.6239013671875,1895.4371337890625,0.0,3164.54150390625,0.8952040076255798,1.0,0.0,3.0,1.0,0.0
18178440,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8418622016906738,0.3407842814922333,0.3080549240112304,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8558080792427063,0.3589505553245544,0.3414202332496643,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8909189105033875,0.4044810235500335,0.2841870188713074,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8091351389884949,0.2999069988727569,0.2860331833362579,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7336539626121521,0.2219179421663284,1.0094479322433472,284.9060974121094,284.95001220703125,297.96405029296875,292.5123291015625,297.6259155273437,295.34698486328125,284.9093017578125,1.0,0.5102783441543579,0.8109083771705627,0.8109083771705627,1.0,1.0,-2.676198482513428,1.210503339767456,1.4656951427459717,0.6054458618164062,0.8494743704795837,0.8494743704795837,0.0,125.21834564208984,108.0,49148.515625,0.0,1660.2025146484375,1.0,280.0576477050781,283.3831787109375,295.5387268066406,298.7303771972656,293.1499938964844,293.1499938964844,280.3500061035156,38957.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765407800674438,1.0,0.0,0.0,3.5295510292053223,3.529574394226074,8.312510999530787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.9775390625,0.0,1424.6466064453125,1895.4371337890625,0.0,3184.154296875,0.881142795085907,1.0,0.0,3.0,1.0,0.0
18178500,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8500183820724487,0.3423571586608886,0.3090779781341553,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8643927574157715,0.3605391979217529,0.342581570148468,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8993069529533386,0.4050501585006714,0.2842959463596344,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8169228434562683,0.3010660111904144,0.2868199944496155,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7400414347648621,0.2224433720111847,1.0105130672454834,285.034912109375,284.95001220703125,297.9924011230469,292.5253601074219,297.6391906738281,295.34771728515625,285.0400695800781,1.0,0.5082343220710754,0.8097359538078308,0.8097359538078308,1.0,1.0,-2.681175470352173,1.2127315998077393,1.4684438705444336,0.6064269542694092,0.941112458705902,0.941112458705902,0.0,121.2770538330078,108.0,48560.1171875,0.0,1649.35498046875,1.0,280.2994384765625,283.52264404296875,295.4906921386719,298.5448913574219,293.1499938964844,293.1499938964844,280.3500061035156,33639.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869839072227478,1.0,0.0,0.0,3.5913195610046387,3.5913426876068115,8.60600096075359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.44091796875,0.0,1451.4791259765625,1895.4371337890625,0.0,3121.30126953125,0.8925490379333496,1.0,0.0,3.0,1.0,0.0
18178560,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8608256578445435,0.3441068232059479,0.3104269206523895,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8756329417228699,0.362289160490036,0.3439925611019134,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.910722017288208,0.4058127701282501,0.2846491634845733,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8266481757164001,0.3023663461208343,0.287813127040863,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7485332489013672,0.2230947762727737,1.0123275518417358,285.0335693359375,284.95001220703125,298.0209045410156,292.5384826660156,297.6536560058594,295.3505859375,285.0318908691406,1.0,0.5059720873832703,0.8085823655128479,0.8085823655128479,1.0,1.0,-2.6882882118225098,1.215988039970398,1.4723002910614014,0.6079807281494141,0.9699214100837708,0.9699214100837708,0.0,116.58015441894533,96.0,48869.18359375,0.0,1638.060791015625,1.0,280.3421936035156,283.51202392578125,295.5126647949219,298.6195983886719,293.1499938964844,293.1499938964844,280.04998779296875,32217.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673597574234009,1.0,0.0,0.0,3.687387466430664,3.687411069869995,9.07258083771012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.375,0.0,1546.5731201171875,1895.4371337890625,0.0,3098.04296875,0.9109782576560974,1.0,0.0,3.0,1.0,0.0
18178620,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8857100605964661,0.3464123010635376,0.3124040365219116,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9014753699302672,0.3649559915065765,0.3463302850723266,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9388965964317322,0.4062571227550506,0.2848763167858124,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.848687469959259,0.3042520880699157,0.2893902659416199,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7685250639915466,0.2238629758358001,1.014614462852478,284.8984680175781,284.95001220703125,298.0782775878906,292.5648803710937,297.6763610839844,295.3446655273437,284.9014892578125,1.0,0.5006756782531738,0.8062752485275269,0.8062752485275269,1.0,1.0,-2.698397159576416,1.2204785346984863,1.47791850566864,0.6101294159889221,0.8649059534072876,0.8649059534072876,0.0,106.87712097167967,84.0,49825.24609375,0.0,1607.95947265625,1.0,280.05718994140625,283.3617553710937,295.6000061035156,298.8355407714844,293.1499938964844,293.1499938964844,280.3500061035156,38495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787100911140442,1.0,0.0,0.0,3.600629568099976,3.600653648376465,8.650678751109808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1015625,0.0,1497.34765625,1895.4371337890625,0.0,3204.490966796875,0.8962522149085999,1.0,0.0,3.0,1.0,0.0
18178680,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8857100605964661,0.3464123010635376,0.3124040365219116,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9014753699302672,0.3649559915065765,0.3463302850723266,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9388965964317322,0.4062571227550506,0.2848763167858124,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.848687469959259,0.3042520880699157,0.2893902659416199,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7685250639915466,0.2238629758358001,1.014614462852478,284.8984680175781,284.95001220703125,298.0782775878906,292.5648803710937,297.6763610839844,295.3446655273437,284.9014892578125,1.0,0.5006756782531738,0.8062752485275269,0.8062752485275269,1.0,1.0,-2.698397159576416,1.2204785346984863,1.47791850566864,0.6101294159889221,0.8649059534072876,0.8649059534072876,0.0,106.87712097167967,84.0,49825.24609375,0.0,1607.95947265625,1.0,280.05718994140625,283.3617553710937,295.6000061035156,298.8355407714844,293.1499938964844,293.1499938964844,280.3500061035156,38495.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787100911140442,1.0,0.0,0.0,3.600629568099976,3.600653648376465,8.650678751109808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.1015625,0.0,1497.34765625,1895.4371337890625,0.0,3204.490966796875,0.8962522149085999,1.0,0.0,3.0,1.0,0.0
18178740,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9218161702156068,0.3496669828891754,0.314599871635437,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9403911828994752,0.3682801723480224,0.3487801253795624,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9746496081352234,0.4075755476951599,0.285244882106781,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8803431391716003,0.3066652119159698,0.2910237908363342,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7970826029777527,0.2250133454799652,1.016932249069214,285.033935546875,284.95001220703125,298.1361999511719,292.5913391113281,297.7044677734375,295.3480529785156,285.0322570800781,1.0,0.4947332739830017,0.803968071937561,0.803968071937561,1.0,1.0,-2.7091639041900635,1.2253087759017944,1.483855128288269,0.6122907400131226,0.9884876012802124,0.9884876012802124,0.0,96.02455139160156,72.0,49465.59765625,0.0,1573.24951171875,1.0,280.343017578125,283.4997253417969,295.5683288574219,298.714599609375,293.1499938964844,293.1499938964844,280.04998779296875,32353.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700523376464844,1.0,0.0,0.0,3.747836112976074,3.747860431671143,9.372478757541104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.015625,0.0,1616.74560546875,1895.4371337890625,0.0,3123.301513671875,0.9245914220809937,1.0,0.0,3.0,1.0,0.0
18178800,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9218161702156068,0.3496669828891754,0.314599871635437,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9403911828994752,0.3682801723480224,0.3487801253795624,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9746496081352234,0.4075755476951599,0.285244882106781,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8803431391716003,0.3066652119159698,0.2910237908363342,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7970826029777527,0.2250133454799652,1.016932249069214,285.033935546875,284.95001220703125,298.1361999511719,292.5913391113281,297.7044677734375,295.3480529785156,285.0322570800781,1.0,0.4947332739830017,0.803968071937561,0.803968071937561,1.0,1.0,-2.7091639041900635,1.2253087759017944,1.483855128288269,0.6122907400131226,0.9884876012802124,0.9884876012802124,0.0,96.02455139160156,72.0,49465.59765625,0.0,1573.24951171875,1.0,280.343017578125,283.4997253417969,295.5683288574219,298.714599609375,293.1499938964844,293.1499938964844,280.04998779296875,32353.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700523376464844,1.0,0.0,0.0,3.747836112976074,3.747860431671143,9.372478757541104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.015625,0.0,1616.74560546875,1895.4371337890625,0.0,3123.301513671875,0.9245914220809937,1.0,0.0,3.0,1.0,0.0
18178860,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.964656949043274,0.3518872261047363,0.3165381550788879,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9807082414627076,0.3709194660186767,0.3511240184307098,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4083757400512695,0.2792115807533264,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9187232255935668,0.3084892332553863,0.2925731539726257,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8282464742660522,0.2257347702980041,1.0191410779953003,284.8881530761719,284.95001220703125,298.1946716308594,292.6177673339844,297.7276306152344,295.3423156738281,284.8899841308594,1.0,0.4880667328834533,0.8016117215156555,0.8016117215156555,1.0,1.0,-2.7106878757476807,1.2255409955978394,1.4851469993591309,0.6125669479370117,0.8744736909866333,0.8744736909866333,0.0,86.16028594970703,90.0,50365.7578125,0.0,1530.329345703125,1.0,280.0565185546875,283.3387451171875,295.6532897949219,298.9277038574219,293.1499938964844,293.1499938964844,280.3500061035156,38598.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881407618522644,1.0,0.0,0.0,3.6656923294067374,3.665717124938965,8.96613641998556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.18359375,0.0,1570.2264404296875,1895.4371337890625,0.0,3229.77099609375,0.9104772806167604,1.0,0.0,3.0,1.0,0.0
