time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.964656949043274,0.3518872261047363,0.3165381550788879,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9807082414627076,0.3709194660186767,0.3511240184307098,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.4083757400512695,0.2792115807533264,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9187232255935668,0.3084892332553863,0.2925731539726257,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8282464742660522,0.2257347702980041,1.0191410779953003,284.8881530761719,284.95001220703125,298.1946716308594,292.6177673339844,297.7276306152344,295.3423156738281,284.8899841308594,1.0,0.4880667328834533,0.8016117215156555,0.8016117215156555,1.0,1.0,-2.7106878757476807,1.2255409955978394,1.4851469993591309,0.6125669479370117,0.8744736909866333,0.8744736909866333,0.0,86.16028594970703,90.0,50365.7578125,0.0,1530.329345703125,1.0,280.0565185546875,283.3387451171875,295.6532897949219,298.9277038574219,293.1499938964844,293.1499938964844,280.3500061035156,38598.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881407618522644,1.0,0.0,0.0,3.6656923294067374,3.665717124938965,8.96613641998556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.18359375,0.0,1570.2264404296875,1895.4371337890625,0.0,3229.77099609375,0.9104772806167604,1.0,0.0,3.0,1.0,0.0
18178980,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9697899222373962,0.3550239205360412,0.3190096616744995,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9852929711341858,0.374198168516159,0.3539324104785919,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.41227987408638,0.2769316434860229,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9240330457687378,0.3108168840408325,0.2945312559604645,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8313589096069336,0.226819634437561,1.0230950117111206,285.0319519042969,284.95001220703125,298.2536926269531,292.6439514160156,297.7566833496094,295.34649658203125,285.03094482421875,1.0,0.4903489053249359,0.79925537109375,0.79925537109375,1.0,1.0,-2.722273826599121,1.2308447360992432,1.4914289712905884,0.6144153475761414,0.9982739090919496,0.9982739090919496,0.0,85.91114807128906,108.0,49881.484375,0.0,1544.985595703125,1.0,280.3433837890625,283.4886779785156,295.6175537109375,298.7903137207031,293.1499938964844,293.1499938964844,280.04998779296875,32707.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719943761825562,1.0,0.0,0.0,3.7920925617218018,3.792117357254028,9.595136134521454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.38623046875,0.0,1671.4775390625,1895.4371337890625,0.0,3141.518310546875,0.934861660003662,1.0,0.0,3.0,1.0,0.0
18179040,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9697899222373962,0.3550239205360412,0.3190096616744995,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9852929711341858,0.374198168516159,0.3539324104785919,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.41227987408638,0.2769316434860229,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9240330457687378,0.3108168840408325,0.2945312559604645,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8313589096069336,0.226819634437561,1.0230950117111206,285.0319519042969,284.95001220703125,298.2536926269531,292.6439514160156,297.7566833496094,295.34649658203125,285.03094482421875,1.0,0.4903489053249359,0.79925537109375,0.79925537109375,1.0,1.0,-2.722273826599121,1.2308447360992432,1.4914289712905884,0.6144153475761414,0.9982739090919496,0.9982739090919496,0.0,85.91114807128906,108.0,49881.484375,0.0,1544.985595703125,1.0,280.3433837890625,283.4886779785156,295.6175537109375,298.7903137207031,293.1499938964844,293.1499938964844,280.04998779296875,32707.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719943761825562,1.0,0.0,0.0,3.7920925617218018,3.792117357254028,9.595136134521454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.38623046875,0.0,1671.4775390625,1895.4371337890625,0.0,3141.518310546875,0.934861660003662,1.0,0.0,3.0,1.0,0.0
18179100,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9648998379707336,0.3562317788600921,0.3203991949558258,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9810126423835754,0.3756287097930908,0.355516254901886,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.4131372272968292,0.2824069857597351,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9184265732765198,0.3118053674697876,0.2956735491752624,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8269984126091003,0.2272438406944275,1.025811791419983,284.8939208984375,284.95001220703125,298.283447265625,292.6568908691406,297.7691955566406,295.3446960449219,284.8873596191406,1.0,0.4939279854297638,0.7980771660804749,0.7980771660804749,1.0,1.0,-2.7370572090148926,1.23777973651886,1.4992774724960327,0.6178877353668213,0.9127922654151917,0.9127922654151917,0.0,87.9329605102539,108.0,51120.08203125,0.0,1575.4071044921875,1.0,280.0941772460937,283.3238525390625,295.6972045898437,299.0408020019531,293.1499938964844,293.1499938964844,280.04998779296875,35764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795351386070251,1.0,0.0,0.0,3.795965194702149,3.795990705490112,9.6147437034233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.546875,0.0,1699.87744140625,1895.4371337890625,0.0,3212.2236328125,0.9361365437507628,1.0,0.0,3.0,1.0,0.0
18179160,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9525235295295716,0.3571620583534241,0.3214139640331268,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.970075786113739,0.3768363893032074,0.3568397760391235,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9959865808486938,0.4124791622161865,0.289009153842926,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9059059619903564,0.3125897347927093,0.2965993583202362,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8172459006309509,0.2274908125400543,1.0277979373931885,284.9015808105469,284.95001220703125,298.3133544921875,292.6697082519531,297.77984619140625,295.3392639160156,284.9049377441406,1.0,0.4985985457897186,0.796875536441803,0.796875536441803,1.0,1.0,-2.751937866210937,1.2447021007537842,1.507235765457153,0.6216066479682922,0.897849977016449,0.897849977016449,0.0,91.71939849853516,126.0,51213.21875,0.0,1614.179443359375,1.0,280.0563659667969,283.3355712890625,295.705810546875,299.0205078125,293.1499938964844,293.1499938964844,280.3500061035156,37899.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832743763923645,1.0,0.0,0.0,3.729534864425659,3.729560136795044,9.281168331654044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.67529296875,0.0,1637.990478515625,1895.4371337890625,0.0,3247.258544921875,0.9244757294654846,1.0,0.0,3.0,1.0,0.0
18179220,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9114845395088196,0.3601327836513519,0.3242354989051819,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9303649067878724,0.3800333738327026,0.3600955903530121,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.959583342075348,0.4123118221759796,0.2888970077037811,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8706290125846863,0.3147768676280975,0.2989512681961059,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7852643728256226,0.2283865660429,1.033461093902588,285.05859375,284.95001220703125,298.3736267089844,292.6949157714844,297.80792236328125,295.340576171875,285.0589294433594,1.0,0.5092756748199463,0.7944722771644592,0.7944722771644592,1.0,1.0,-2.768112897872925,1.2520599365234375,1.5160530805587769,0.625155508518219,1.0,1.0,0.0,104.2074966430664,144.0,50771.46875,0.0,1697.0679931640625,1.0,280.3434753417969,283.496826171875,295.6766662597656,298.9046325683594,293.1499938964844,293.1499938964844,280.04998779296875,33353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757015466690063,1.0,0.0,0.0,3.847570657730103,3.8475961685180655,9.877942375169368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.3876953125,0.0,1743.4088134765625,1895.4371337890625,0.0,3176.284912109375,0.947686731815338,1.0,0.0,3.0,1.0,0.0
18179280,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9114845395088196,0.3601327836513519,0.3242354989051819,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9303649067878724,0.3800333738327026,0.3600955903530121,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.959583342075348,0.4123118221759796,0.2888970077037811,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8706290125846863,0.3147768676280975,0.2989512681961059,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7852643728256226,0.2283865660429,1.033461093902588,285.05859375,284.95001220703125,298.3736267089844,292.6949157714844,297.80792236328125,295.340576171875,285.0589294433594,1.0,0.5092756748199463,0.7944722771644592,0.7944722771644592,1.0,1.0,-2.768112897872925,1.2520599365234375,1.5160530805587769,0.625155508518219,1.0,1.0,0.0,104.2074966430664,144.0,50771.46875,0.0,1697.0679931640625,1.0,280.3434753417969,283.496826171875,295.6766662597656,298.9046325683594,293.1499938964844,293.1499938964844,280.04998779296875,33353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757015466690063,1.0,0.0,0.0,3.847570657730103,3.8475961685180655,9.877942375169368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.3876953125,0.0,1743.4088134765625,1895.4371337890625,0.0,3176.284912109375,0.947686731815338,1.0,0.0,3.0,1.0,0.0
18179340,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8772187232971191,0.3619696795940399,0.3267919719219208,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8935813903808594,0.3824782967567444,0.3632517755031585,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.918055772781372,0.4120792150497436,0.2893051207065582,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.839766263961792,0.316310316324234,0.3012179136276245,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7560080885887146,0.2287769466638565,1.038872241973877,284.9017028808594,284.95001220703125,298.4345703125,292.7193603515625,297.83074951171875,295.3318786621094,284.9038391113281,1.0,0.5214588046073914,0.7920690178871155,0.7920690178871155,1.0,1.0,-2.784703493118286,1.2595738172531128,1.5251296758651731,0.6289313435554504,0.920928418636322,0.920928418636322,0.0,119.30280303955078,162.0,52090.5,0.0,1793.5380859375,1.0,280.0556945800781,283.316650390625,295.759765625,299.1342163085937,293.1499938964844,293.1499938964844,279.75,37359.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877909183502197,1.0,0.0,0.0,3.815601587295532,3.815627336502075,9.714474344946211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7099609375,0.0,1735.9676513671875,1895.4371337890625,0.0,3289.54248046875,0.9431346654891968,1.0,0.0,3.0,1.0,0.0
18179400,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8772187232971191,0.3619696795940399,0.3267919719219208,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8935813903808594,0.3824782967567444,0.3632517755031585,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.918055772781372,0.4120792150497436,0.2893051207065582,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.839766263961792,0.316310316324234,0.3012179136276245,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7560080885887146,0.2287769466638565,1.038872241973877,284.9017028808594,284.95001220703125,298.4345703125,292.7193603515625,297.83074951171875,295.3318786621094,284.9038391113281,1.0,0.5214588046073914,0.7920690178871155,0.7920690178871155,1.0,1.0,-2.784703493118286,1.2595738172531128,1.5251296758651731,0.6289313435554504,0.920928418636322,0.920928418636322,0.0,119.30280303955078,162.0,52090.5,0.0,1793.5380859375,1.0,280.0556945800781,283.316650390625,295.759765625,299.1342163085937,293.1499938964844,293.1499938964844,279.75,37359.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877909183502197,1.0,0.0,0.0,3.815601587295532,3.815627336502075,9.714474344946211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.7099609375,0.0,1735.9676513671875,1895.4371337890625,0.0,3289.54248046875,0.9431346654891968,1.0,0.0,3.0,1.0,0.0
18179460,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8478840589523315,0.3633892238140106,0.328637957572937,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8633643388748169,0.3845099508762359,0.3658092021942138,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8836769461631775,0.4117163717746734,0.2894782721996307,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8131421208381653,0.3174281418323517,0.302935242652893,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7312850952148438,0.2287642359733581,1.0420634746551514,284.87750244140625,284.95001220703125,298.4961853027344,292.7428894042969,297.8521423339844,295.3200988769531,284.8817138671875,1.0,0.5340016484260559,0.7893181443214417,0.7893181443214417,1.0,1.0,-2.796103239059448,1.264514684677124,1.5315886735916138,0.6312146782875061,0.8370586633682251,0.8370586633682251,0.0,136.37612915039062,165.0,52466.4453125,0.0,1892.426513671875,1.0,279.7574157714844,283.2740783691406,295.7677917480469,299.18359375,293.1499938964844,293.1499938964844,280.04998779296875,41547.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959026336669922,1.0,0.0,0.0,3.561741590499878,3.561765670776367,8.464827487841831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.10400390625,0.0,1477.6807861328125,1895.4371337890625,0.0,3365.361572265625,0.8909695744514465,1.0,0.0,3.0,1.0,0.0
18179520,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8478840589523315,0.3633892238140106,0.328637957572937,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8633643388748169,0.3845099508762359,0.3658092021942138,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8836769461631775,0.4117163717746734,0.2894782721996307,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8131421208381653,0.3174281418323517,0.302935242652893,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7312850952148438,0.2287642359733581,1.0420634746551514,284.87750244140625,284.95001220703125,298.4961853027344,292.7428894042969,297.8521423339844,295.3200988769531,284.8817138671875,1.0,0.5340016484260559,0.7893181443214417,0.7893181443214417,1.0,1.0,-2.796103239059448,1.264514684677124,1.5315886735916138,0.6312146782875061,0.8370586633682251,0.8370586633682251,0.0,136.37612915039062,165.0,52466.4453125,0.0,1892.426513671875,1.0,279.7574157714844,283.2740783691406,295.7677917480469,299.18359375,293.1499938964844,293.1499938964844,280.04998779296875,41547.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959026336669922,1.0,0.0,0.0,3.561741590499878,3.561765670776367,8.464827487841831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.10400390625,0.0,1477.6807861328125,1895.4371337890625,0.0,3365.361572265625,0.8909695744514465,1.0,0.0,3.0,1.0,0.0
18179580,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8382837772369385,0.3651745617389679,0.3301965892314911,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8533422350883484,0.386447012424469,0.3676678538322449,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8719972968101501,0.412347674369812,0.2898924052715301,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8032848238945007,0.3186614513397217,0.3041740953922272,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7226299047470093,0.2291275411844253,1.044292449951172,285.0234680175781,284.95001220703125,298.5360107421875,292.75738525390625,297.8710632324219,295.3217468261719,285.0234680175781,1.0,0.5396566390991211,0.7875576019287109,0.7875576019287109,1.0,1.0,-2.804870367050171,1.268384575843811,1.5364859104156494,0.6329996585845947,0.9395225048065186,0.9395225048065186,0.0,143.92330932617188,165.0,51928.0859375,0.0,1942.3172607421875,1.0,280.01959228515625,283.423583984375,295.7118530273437,298.9909362792969,293.1499938964844,293.1499938964844,280.04998779296875,33773.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864060044288635,1.0,0.0,0.0,3.643985509872437,3.644009113311768,8.860262141752173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.8076171875,0.0,1509.8531494140625,1895.4371337890625,0.0,3276.581298828125,0.9033836722373962,1.0,0.0,3.0,1.0,0.0
18179640,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8349735140800476,0.3662179410457611,0.3312748074531555,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8498713374137878,0.3876039087772369,0.3688797950744629,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8677554130554199,0.4127821326255798,0.2902890145778656,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7996699213981628,0.31941819190979,0.3050065040588379,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7194032073020935,0.2293958067893982,1.0460193157196045,285.0180053710937,284.95001220703125,298.5585327148437,292.76531982421875,297.88214111328125,295.32342529296875,285.0177001953125,1.0,0.5424510836601257,0.7865673303604126,0.7865673303604126,1.0,1.0,-2.8111751079559326,1.2712129354476929,1.5399621725082395,0.634383499622345,0.9529834985733032,0.9529834985733032,0.0,147.1460418701172,153.0,52109.74609375,0.0,1967.810791015625,1.0,280.04180908203125,283.416748046875,295.732177734375,299.0431213378906,293.1499938964844,293.1499938964844,279.75,33277.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847058415412903,1.0,0.0,0.0,3.69077205657959,3.6907958984375,9.089243349080788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.3369140625,0.0,1558.40966796875,1895.4371337890625,0.0,3260.664306640625,0.9126720428466796,1.0,0.0,3.0,1.0,0.0
18179700,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8340547680854797,0.367199569940567,0.3324597775936126,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8490058779716492,0.3888980746269226,0.370332658290863,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8660550713539124,0.4129956662654876,0.2906445860862732,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7985774874687195,0.3202093541622162,0.3059572875499725,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7181350588798523,0.2295865565538406,1.047637939453125,284.88641357421875,284.95001220703125,298.5899658203125,292.77606201171875,297.89520263671875,295.3214416503906,284.8813171386719,1.0,0.5439658761024475,0.7851918935775757,0.7851918935775757,1.0,1.0,-2.817868232727051,1.2741258144378662,1.5437424182891846,0.6358505487442017,0.8679997324943542,0.8679997324943542,0.0,148.762451171875,153.0,53136.25,0.0,1986.3160400390625,1.0,279.7965087890625,283.2622375488281,295.8081359863281,299.2852478027344,293.1499938964844,293.1499938964844,279.75,36998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913531303405762,1.0,0.0,0.0,3.6735222339630127,3.673546552658081,9.004480148178118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.83447265625,0.0,1567.0123291015625,1895.4371337890625,0.0,3322.85986328125,0.9090917706489564,1.0,0.0,3.0,1.0,0.0
18179760,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8348107933998108,0.3679713308811188,0.3331702351570129,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8500120639801025,0.3900195360183716,0.3714129328727722,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8663048148155212,0.4130045175552368,0.2906725108623504,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7993470430374146,0.3208436071872711,0.3065818548202514,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.718399703502655,0.2296518385410308,1.0480434894561768,284.905517578125,284.95001220703125,298.62158203125,292.7864685058594,297.9070129394531,295.3170166015625,284.9085388183594,1.0,0.5442388653755188,0.783852756023407,0.783852756023407,1.0,1.0,-2.821295738220215,1.2754770517349243,1.5458186864852903,0.6364437937736511,0.8606120944023132,0.8606120944023132,0.0,148.7404327392578,141.0,52968.1796875,0.0,1991.736572265625,1.0,279.7572631835937,283.2860717773437,295.8124694824219,299.24627685546875,293.1499938964844,293.1499938964844,280.04998779296875,38810.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939940333366394,1.0,0.0,0.0,3.584856033325196,3.584880113601685,8.575051992920635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.13330078125,0.0,1482.5450439453125,1895.4371337890625,0.0,3347.538330078125,0.8931686282157898,1.0,0.0,3.0,1.0,0.0
18179820,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8431689143180847,0.3707692623138428,0.3351854383945465,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8590332269668579,0.3931736946105957,0.3739431202411651,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8742101788520813,0.4140925407409668,0.2910811603069305,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8077079057693481,0.3228272795677185,0.308067113161087,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.72451251745224,0.2303379774093628,1.0494661331176758,285.0301818847656,284.95001220703125,298.6853942871094,292.80615234375,297.93768310546875,295.3204650878906,285.02838134765625,1.0,0.542441189289093,0.7811745405197144,0.7811745405197144,1.0,1.0,-2.830738544464112,1.279440999031067,1.5512975454330444,0.6381588578224182,0.978440284729004,0.978440284729004,0.0,144.24098205566406,129.0,52595.74609375,0.0,1985.3116455078125,1.0,280.0429077148437,283.4142150878906,295.78277587890625,299.1259155273437,293.1499938964844,293.1499938964844,279.75,32513.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854292631149292,1.0,0.0,0.0,3.731434345245361,3.7314586639404297,9.29062423438154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8427734375,0.0,1598.9979248046875,1895.4371337890625,0.0,3267.437744140625,0.9209675192832948,1.0,0.0,3.0,1.0,0.0
18179880,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8431689143180847,0.3707692623138428,0.3351854383945465,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8590332269668579,0.3931736946105957,0.3739431202411651,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8742101788520813,0.4140925407409668,0.2910811603069305,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8077079057693481,0.3228272795677185,0.308067113161087,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.72451251745224,0.2303379774093628,1.0494661331176758,285.0301818847656,284.95001220703125,298.6853942871094,292.80615234375,297.93768310546875,295.3204650878906,285.02838134765625,1.0,0.542441189289093,0.7811745405197144,0.7811745405197144,1.0,1.0,-2.830738544464112,1.279440999031067,1.5512975454330444,0.6381588578224182,0.978440284729004,0.978440284729004,0.0,144.24098205566406,129.0,52595.74609375,0.0,1985.3116455078125,1.0,280.0429077148437,283.4142150878906,295.78277587890625,299.1259155273437,293.1499938964844,293.1499938964844,279.75,32513.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854292631149292,1.0,0.0,0.0,3.731434345245361,3.7314586639404297,9.29062423438154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8427734375,0.0,1598.9979248046875,1895.4371337890625,0.0,3267.437744140625,0.9209675192832948,1.0,0.0,3.0,1.0,0.0
18179940,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8563123941421509,0.3725593090057373,0.3367946743965149,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8732694387435913,0.3956666886806488,0.3762121796607971,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8873137831687927,0.4142904579639435,0.291210800409317,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8200766444206238,0.3242146074771881,0.3092754781246185,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7343822717666626,0.230634868144989,1.0500755310058594,284.89654541015625,284.95001220703125,298.75,292.8241882324219,297.96356201171875,295.3148193359375,284.8993530273437,1.0,0.5385560393333435,0.7784963846206665,0.7784963846206665,1.0,1.0,-2.8377485275268555,1.282182693481445,1.5555658340454102,0.6393922567367554,0.8722996711730957,0.8722996711730957,0.0,136.87802124023438,117.0,53492.03125,0.0,1961.0302734375,1.0,279.7567138671875,283.26446533203125,295.85626220703125,299.3260192871094,293.1499938964844,293.1499938964844,280.04998779296875,38565.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959937691688538,1.0,0.0,0.0,3.641951560974121,3.6419758796691895,8.850373660607147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.80615234375,0.0,1543.388671875,1895.4371337890625,0.0,3366.212158203125,0.9053794145584106,1.0,0.0,3.0,1.0,0.0
18180000,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8563123941421509,0.3725593090057373,0.3367946743965149,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8732694387435913,0.3956666886806488,0.3762121796607971,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8873137831687927,0.4142904579639435,0.291210800409317,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8200766444206238,0.3242146074771881,0.3092754781246185,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7343822717666626,0.230634868144989,1.0500755310058594,284.89654541015625,284.95001220703125,298.75,292.8241882324219,297.96356201171875,295.3148193359375,284.8993530273437,1.0,0.5385560393333435,0.7784963846206665,0.7784963846206665,1.0,1.0,-2.8377485275268555,1.282182693481445,1.5555658340454102,0.6393922567367554,0.8722996711730957,0.8722996711730957,0.0,136.87802124023438,117.0,53492.03125,0.0,1961.0302734375,1.0,279.7567138671875,283.26446533203125,295.85626220703125,299.3260192871094,293.1499938964844,293.1499938964844,280.04998779296875,38565.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959937691688538,1.0,0.0,0.0,3.641951560974121,3.6419758796691895,8.850373660607147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.80615234375,0.0,1543.388671875,1895.4371337890625,0.0,3366.212158203125,0.9053794145584106,1.0,0.0,3.0,1.0,0.0
18180060,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8758417963981628,0.3754047751426697,0.3386555314064026,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8939358592033386,0.398920327425003,0.3786248862743377,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.906837522983551,0.4154030978679657,0.2914673089981079,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8371806144714355,0.3261958360671997,0.3105396628379822,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.748981237411499,0.2313661724328994,1.0507186651229858,285.0281066894531,284.95001220703125,298.815673828125,292.8408203125,297.99530029296875,295.31884765625,285.0264892578125,1.0,0.5334257483482361,0.77590012550354,0.77590012550354,1.0,1.0,-2.845478057861328,1.2853037118911743,1.5601743459701538,0.6406669616699219,0.9911983609199524,0.9911983609199524,0.0,127.29261016845705,105.0,53021.078125,0.0,1927.001220703125,1.0,280.04327392578125,283.4008178710937,295.81866455078125,299.191162109375,293.1499938964844,293.1499938964844,279.75,32698.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876225352287292,1.0,0.0,0.0,3.7767412662506095,3.776765823364258,9.51760625866882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9990234375,0.0,1653.2374267578125,1895.4371337890625,0.0,3287.966796875,0.9313418865203856,1.0,0.0,3.0,1.0,0.0
18180120,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8758417963981628,0.3754047751426697,0.3386555314064026,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8939358592033386,0.398920327425003,0.3786248862743377,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.906837522983551,0.4154030978679657,0.2914673089981079,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8371806144714355,0.3261958360671997,0.3105396628379822,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.748981237411499,0.2313661724328994,1.0507186651229858,285.0281066894531,284.95001220703125,298.815673828125,292.8408203125,297.99530029296875,295.31884765625,285.0264892578125,1.0,0.5334257483482361,0.77590012550354,0.77590012550354,1.0,1.0,-2.845478057861328,1.2853037118911743,1.5601743459701538,0.6406669616699219,0.9911983609199524,0.9911983609199524,0.0,127.29261016845705,105.0,53021.078125,0.0,1927.001220703125,1.0,280.04327392578125,283.4008178710937,295.81866455078125,299.191162109375,293.1499938964844,293.1499938964844,279.75,32698.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876225352287292,1.0,0.0,0.0,3.7767412662506095,3.776765823364258,9.51760625866882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9990234375,0.0,1653.2374267578125,1895.4371337890625,0.0,3287.966796875,0.9313418865203856,1.0,0.0,3.0,1.0,0.0
18180180,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9003874659538269,0.3771880865097046,0.3401680588722229,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9208980202674866,0.4014909565448761,0.3808634877204895,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9338120818138124,0.4156600832939148,0.2915565073490143,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8589154481887817,0.3276029229164123,0.3116544187068939,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7680105566978455,0.231711134314537,1.051018238067627,284.89117431640625,284.95001220703125,298.88262939453125,292.8564453125,298.0224609375,295.31365966796875,284.8940124511719,1.0,0.5276059508323669,0.7733038663864136,0.7733038663864136,1.0,1.0,-2.851801633834839,1.2876945734024048,1.564107060432434,0.6417451500892639,0.8805700540542603,0.8805700540542603,0.0,116.98231506347656,93.0,53923.40625,0.0,1887.00390625,1.0,279.75634765625,283.2474670410156,295.8877868652344,299.3856811523437,293.1499938964844,293.1499938964844,280.04998779296875,38618.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979867100715637,1.0,0.0,0.0,3.6886041164398193,3.688629150390625,9.078569291887106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8046875,0.0,1596.33935546875,1895.4371337890625,0.0,3384.81005859375,0.915740728378296,1.0,0.0,3.0,1.0,0.0
18180240,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9003874659538269,0.3771880865097046,0.3401680588722229,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9208980202674866,0.4014909565448761,0.3808634877204895,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9338120818138124,0.4156600832939148,0.2915565073490143,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8589154481887817,0.3276029229164123,0.3116544187068939,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7680105566978455,0.231711134314537,1.051018238067627,284.89117431640625,284.95001220703125,298.88262939453125,292.8564453125,298.0224609375,295.31365966796875,284.8940124511719,1.0,0.5276059508323669,0.7733038663864136,0.7733038663864136,1.0,1.0,-2.851801633834839,1.2876945734024048,1.564107060432434,0.6417451500892639,0.8805700540542603,0.8805700540542603,0.0,116.98231506347656,93.0,53923.40625,0.0,1887.00390625,1.0,279.75634765625,283.2474670410156,295.8877868652344,299.3856811523437,293.1499938964844,293.1499938964844,280.04998779296875,38618.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979867100715637,1.0,0.0,0.0,3.6886041164398193,3.688629150390625,9.078569291887106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.8046875,0.0,1596.33935546875,1895.4371337890625,0.0,3384.81005859375,0.915740728378296,1.0,0.0,3.0,1.0,0.0
18180300,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9157838821411132,0.3784946501255035,0.3408547341823578,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9380671381950378,0.4030550122261047,0.3819097280502319,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9498145580291748,0.4161261916160583,0.2915344536304474,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8722766637802124,0.3285193741321563,0.3121325373649597,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7796852588653564,0.2320234030485153,1.0508171319961548,285.0272827148437,284.95001220703125,298.91656494140625,292.8638916015625,298.0382385253906,295.31463623046875,285.0321044921875,1.0,0.5244513154029846,0.7720057368278503,0.7720057368278503,1.0,1.0,-2.8541855812072754,1.288528323173523,1.5656572580337524,0.6419931650161743,0.9735819101333618,0.9735819101333618,0.0,111.58453369140624,93.0,53164.58984375,0.0,1864.5294189453125,1.0,280.0030212402344,283.39654541015625,295.83380126953125,299.1810913085937,293.1499938964844,293.1499938964844,280.04998779296875,34077.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916928768157959,1.0,0.0,0.0,3.734833002090454,3.7348573207855225,9.30755561512342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.0126953125,0.0,1614.898193359375,1895.4371337890625,0.0,3326.03564453125,0.9248032569885254,1.0,0.0,3.0,1.0,0.0
18180360,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9366241693496704,0.3800274431705475,0.3419517874717712,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9585692882537842,0.4048256278038025,0.3832785189151764,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9685273170471193,0.4168388247489929,0.2918039560317993,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8894221782684326,0.329613596200943,0.3128731548786163,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7946462631225586,0.2324841171503067,1.051524043083191,285.029296875,284.95001220703125,298.9507751464844,292.87109375,298.0555419921875,295.31817626953125,285.0279846191406,1.0,0.5213364362716675,0.7707071900367737,0.7707071900367737,1.0,1.0,-2.859210252761841,1.2906206846237185,1.5685895681381226,0.642941951751709,1.0,1.0,0.0,105.6982879638672,96.0,53391.90625,0.0,1843.7977294921875,1.0,280.0433349609375,283.3909606933594,295.8481140136719,299.24462890625,293.1499938964844,293.1499938964844,279.75,32889.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894414305686951,1.0,0.0,0.0,3.814018487930298,3.814043521881104,9.706415085020126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.62109375,0.0,1699.09765625,1895.4371337890625,0.0,3304.983642578125,0.939991295337677,1.0,0.0,3.0,1.0,0.0
18180420,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9581305980682372,0.3817588686943054,0.3436192870140075,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.978481650352478,0.4074462950229645,0.3857716023921966,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9855685830116272,0.4171386659145355,0.292075365781784,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.908263623714447,0.3310268521308899,0.3141999542713165,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8103537559509277,0.2328466176986694,1.0528806447982788,284.8917541503906,284.95001220703125,299.02008056640625,292.8848571777344,298.08367919921875,295.3129577636719,284.89410400390625,1.0,0.5194474458694458,0.7681100964546204,0.7681100964546204,1.0,1.0,-2.867767333984375,1.294047713279724,1.5737196207046509,0.6445723176002502,0.8913042545318604,0.8913042545318604,0.0,100.44972229003906,114.0,54359.03125,0.0,1831.6651611328125,1.0,279.7569885253906,283.2349548339844,295.9150695800781,299.4394226074219,293.1499938964844,293.1499938964844,280.04998779296875,38398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996302485466003,1.0,0.0,0.0,3.732975721359253,3.7330009937286377,9.29830150653288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.318359375,0.0,1645.8114013671875,1895.4371337890625,0.0,3400.137451171875,0.9255231618881226,1.0,0.0,3.0,1.0,0.0
18180480,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9581305980682372,0.3817588686943054,0.3436192870140075,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.978481650352478,0.4074462950229645,0.3857716023921966,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9855685830116272,0.4171386659145355,0.292075365781784,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.908263623714447,0.3310268521308899,0.3141999542713165,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8103537559509277,0.2328466176986694,1.0528806447982788,284.8917541503906,284.95001220703125,299.02008056640625,292.8848571777344,298.08367919921875,295.3129577636719,284.89410400390625,1.0,0.5194474458694458,0.7681100964546204,0.7681100964546204,1.0,1.0,-2.867767333984375,1.294047713279724,1.5737196207046509,0.6445723176002502,0.8913042545318604,0.8913042545318604,0.0,100.44972229003906,114.0,54359.03125,0.0,1831.6651611328125,1.0,279.7569885253906,283.2349548339844,295.9150695800781,299.4394226074219,293.1499938964844,293.1499938964844,280.04998779296875,38398.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996302485466003,1.0,0.0,0.0,3.732975721359253,3.7330009937286377,9.29830150653288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.318359375,0.0,1645.8114013671875,1895.4371337890625,0.0,3400.137451171875,0.9255231618881226,1.0,0.0,3.0,1.0,0.0
18180540,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9476906657218932,0.3844780027866363,0.3458776175975799,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9696336388587952,0.4107813239097595,0.3887947499752044,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9756082892417908,0.4182972908020019,0.2927603423595428,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8984476327896118,0.3329859375953674,0.3159809708595276,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8011685609817505,0.233565092086792,1.0560636520385742,285.0390014648437,284.95001220703125,299.09039306640625,292.89776611328125,298.117431640625,295.3168334960937,285.0384826660156,1.0,0.5243541598320007,0.765513002872467,0.765513002872467,1.0,1.0,-2.880892753601074,1.2996809482574463,1.5812119245529177,0.6472046971321106,1.0,1.0,0.0,104.5088882446289,132.0,53820.4140625,0.0,1872.4012451171875,1.0,280.0438232421875,283.38775634765625,295.87554931640625,299.2989196777344,293.1499938964844,293.1499938964844,279.75,33307.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912900686264038,1.0,0.0,0.0,3.847414493560791,3.847440004348755,9.877140882963431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7353515625,0.0,1742.8568115234375,1895.4371337890625,0.0,3322.270263671875,0.9475066661834716,1.0,0.0,3.0,1.0,0.0
18180600,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9476906657218932,0.3844780027866363,0.3458776175975799,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9696336388587952,0.4107813239097595,0.3887947499752044,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9756082892417908,0.4182972908020019,0.2927603423595428,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8984476327896118,0.3329859375953674,0.3159809708595276,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8011685609817505,0.233565092086792,1.0560636520385742,285.0390014648437,284.95001220703125,299.09039306640625,292.89776611328125,298.117431640625,295.3168334960937,285.0384826660156,1.0,0.5243541598320007,0.765513002872467,0.765513002872467,1.0,1.0,-2.880892753601074,1.2996809482574463,1.5812119245529177,0.6472046971321106,1.0,1.0,0.0,104.5088882446289,132.0,53820.4140625,0.0,1872.4012451171875,1.0,280.0438232421875,283.38775634765625,295.87554931640625,299.2989196777344,293.1499938964844,293.1499938964844,279.75,33307.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912900686264038,1.0,0.0,0.0,3.847414493560791,3.847440004348755,9.877140882963431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7353515625,0.0,1742.8568115234375,1895.4371337890625,0.0,3322.270263671875,0.9475066661834716,1.0,0.0,3.0,1.0,0.0
18180660,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9178556799888612,0.3859859704971313,0.3479591608047485,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9420073628425598,0.4133186042308807,0.3918476700782776,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9469172358512878,0.4184993803501129,0.2934357225894928,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8732532262802124,0.3342646062374115,0.3178171217441559,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.778032124042511,0.2337819933891296,1.0597809553146362,284.89727783203125,284.95001220703125,299.16168212890625,292.9098815917969,298.14569091796875,295.3101501464844,284.8992919921875,1.0,0.5329574346542358,0.7627653479576111,0.7627653479576111,1.0,1.0,-2.8945586681365967,1.305466890335083,1.589091658592224,0.6501333117485046,0.908394455909729,0.908394455909729,0.0,114.863037109375,150.0,54959.55078125,0.0,1945.426513671875,1.0,279.7567443847656,283.2237243652344,295.9423522949219,299.5022888183594,293.1499938964844,293.1499938964844,279.45001220703125,37903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901864767074585,1.0,0.0,0.0,3.7868435382843018,3.7868692874908447,9.568591394781834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.310546875,0.0,1705.5869140625,1895.4371337890625,0.0,3420.96044921875,0.9372472763061525,1.0,0.0,3.0,1.0,0.0
18180720,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9178556799888612,0.3859859704971313,0.3479591608047485,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9420073628425598,0.4133186042308807,0.3918476700782776,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9469172358512878,0.4184993803501129,0.2934357225894928,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8732532262802124,0.3342646062374115,0.3178171217441559,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.778032124042511,0.2337819933891296,1.0597809553146362,284.89727783203125,284.95001220703125,299.16168212890625,292.9098815917969,298.14569091796875,295.3101501464844,284.8992919921875,1.0,0.5329574346542358,0.7627653479576111,0.7627653479576111,1.0,1.0,-2.8945586681365967,1.305466890335083,1.589091658592224,0.6501333117485046,0.908394455909729,0.908394455909729,0.0,114.863037109375,150.0,54959.55078125,0.0,1945.426513671875,1.0,279.7567443847656,283.2237243652344,295.9423522949219,299.5022888183594,293.1499938964844,293.1499938964844,279.45001220703125,37903.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901864767074585,1.0,0.0,0.0,3.7868435382843018,3.7868692874908447,9.568591394781834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.310546875,0.0,1705.5869140625,1895.4371337890625,0.0,3420.96044921875,0.9372472763061525,1.0,0.0,3.0,1.0,0.0
