time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8945255279541016,0.3867457211017608,0.3490568697452545,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9167957305908204,0.4148518741130829,0.3937279284000397,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9202146530151368,0.4183053970336914,0.2936308085918426,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8527780771255493,0.3348956406116485,0.318853497505188,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7591468691825867,0.2336677461862564,1.061370611190796,284.8422241210937,284.95001220703125,299.21356201171875,292.9181213378906,298.16473388671875,295.3026123046875,284.8514099121094,1.0,0.5402639508247375,0.7607870697975159,0.7607870697975159,1.0,1.0,-2.901530504226685,1.3082492351531982,1.5932812690734863,0.6514603495597839,0.8212296962738037,0.8212296962738037,0.0,124.86473846435548,150.0,55223.22265625,0.0,2006.2950439453125,1.0,279.4711303710937,283.1580505371094,295.9584045410156,299.5845947265625,293.1499938964844,293.1499938964844,279.45001220703125,43717.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909083366394043,1.0,0.0,0.0,3.568720817565918,3.568745374679565,8.498033707837749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.857421875,0.0,1501.0635986328125,1895.4371337890625,0.0,3488.0947265625,0.8930966258049011,1.0,0.0,3.0,1.0,0.0
18180840,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8862334489822388,0.3872019648551941,0.3495013117790222,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.907727599143982,0.4155572652816772,0.394465833902359,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9104213714599608,0.4183626174926758,0.2937130331993103,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8453628420829773,0.3352214395999908,0.319254606962204,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7522889375686646,0.2336692214012146,1.0619386434555054,284.88397216796875,284.95001220703125,299.2338562011719,292.9212646484375,298.1730651855469,295.3012084960937,284.8869323730469,1.0,0.5432727932929993,0.7600177526473999,0.7600177526473999,1.0,1.0,-2.904212951660156,1.3093198537826538,1.594893217086792,0.6519396305084229,0.8334522247314453,0.8334522247314453,0.0,129.0601043701172,168.0,55218.46875,0.0,2031.5128173828125,1.0,279.45782470703125,283.1884765625,295.93975830078125,299.5322570800781,293.1499938964844,293.1499938964844,279.75,41284.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085418581962584,1.0,0.0,0.0,3.535127639770508,3.535151481628418,8.338799375451345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.19189453125,0.0,1447.379638671875,1895.4371337890625,0.0,3483.06689453125,0.8847702741622925,1.0,0.0,3.0,1.0,0.0
18180900,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8731348514556885,0.3884280622005462,0.3506170809268951,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8942674398422241,0.4171367287635803,0.3960323631763458,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8959159851074219,0.418845921754837,0.2940805852413177,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8336988091468811,0.336064338684082,0.3201681673526764,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7415136098861694,0.233860969543457,1.06358802318573,285.0170288085937,284.95001220703125,299.270263671875,292.9266967773437,298.1901550292969,295.3026123046875,285.0205078125,1.0,0.5489100813865662,0.7586439251899719,0.7586439251899719,1.0,1.0,-2.9109532833099365,1.3121658563613892,1.598787546157837,0.6532711982727051,0.9218758940696716,0.9218758940696716,0.0,136.6120147705078,168.0,54579.4375,0.0,2080.236083984375,1.0,279.6988830566406,283.3303527832031,295.88336181640625,299.3204040527344,293.1499938964844,293.1499938964844,279.75,34799.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008082151412964,1.0,0.0,0.0,3.584991216659546,3.585014581680298,8.575698871027271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.77734375,0.0,1453.21435546875,1895.4371337890625,0.0,3411.1171875,0.8921159505844116,1.0,0.0,3.0,1.0,0.0
18180960,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8618965148925781,0.3897453844547272,0.352079838514328,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8826369047164917,0.4188382625579834,0.3979018330574035,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8834819793701172,0.4194735288619995,0.2947142422199249,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8235753774642944,0.3370163738727569,0.3213337063789367,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7322481870651245,0.2341499179601669,1.0661410093307495,285.0147705078125,284.95001220703125,299.30682373046875,292.9319763183594,298.2080993652344,295.3054504394531,285.0138854980469,1.0,0.5548738241195679,0.7572131156921387,0.7572131156921387,1.0,1.0,-2.9201877117156982,1.316176414489746,1.6040114164352417,0.6552610993385315,0.943300485610962,0.943300485610962,0.0,144.25965881347656,186.0,54850.4375,0.0,2133.900634765625,1.0,279.7421875,283.3222351074219,295.8994140625,299.3848571777344,293.1499938964844,293.1499938964844,279.45001220703125,33265.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977900147438049,1.0,0.0,0.0,3.6631321907043457,3.6631557941436768,8.953616088547278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2783203125,0.0,1527.2939453125,1895.4371337890625,0.0,3382.97509765625,0.906235933303833,1.0,0.0,3.0,1.0,0.0
18181020,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.840214729309082,0.3910486996173858,0.3541702032089233,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8601487278938293,0.4213144481182098,0.4011127352714538,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8594287037849426,0.4196271598339081,0.2955080568790436,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8027455806732178,0.3381424844264984,0.3232460021972656,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7138078808784485,0.2341628670692443,1.0700116157531738,284.9129333496094,284.95001220703125,299.3805236816406,292.9421081542969,298.2374267578125,295.2989501953125,284.9151916503906,1.0,0.567058801651001,0.7543513774871826,0.7543513774871826,1.0,1.0,-2.9344730377197266,1.322142481803894,1.6123305559158323,0.6582809090614319,0.8587385416030884,0.8587385416030884,0.0,161.21266174316406,189.0,55720.9296875,0.0,2243.193359375,1.0,279.4575500488281,283.1988220214844,295.9664306640625,299.5751342773437,293.1499938964844,293.1499938964844,279.75,38476.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066909551620485,1.0,0.0,0.0,3.558156967163086,3.558180570602417,8.447797767985321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1451.4300537109375,1895.4371337890625,0.0,3465.86962890625,0.8871303796768188,1.0,0.0,3.0,1.0,0.0
18181080,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.840214729309082,0.3910486996173858,0.3541702032089233,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8601487278938293,0.4213144481182098,0.4011127352714538,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8594287037849426,0.4196271598339081,0.2955080568790436,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8027455806732178,0.3381424844264984,0.3232460021972656,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7138078808784485,0.2341628670692443,1.0700116157531738,284.9129333496094,284.95001220703125,299.3805236816406,292.9421081542969,298.2374267578125,295.2989501953125,284.9151916503906,1.0,0.567058801651001,0.7543513774871826,0.7543513774871826,1.0,1.0,-2.9344730377197266,1.322142481803894,1.6123305559158323,0.6582809090614319,0.8587385416030884,0.8587385416030884,0.0,161.21266174316406,189.0,55720.9296875,0.0,2243.193359375,1.0,279.4575500488281,283.1988220214844,295.9664306640625,299.5751342773437,293.1499938964844,293.1499938964844,279.75,38476.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066909551620485,1.0,0.0,0.0,3.558156967163086,3.558180570602417,8.447797767985321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.6650390625,0.0,1451.4300537109375,1895.4371337890625,0.0,3465.86962890625,0.8871303796768188,1.0,0.0,3.0,1.0,0.0
18181140,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8293096423149109,0.3932373523712158,0.3562760949134826,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8490395545959473,0.4244358539581299,0.4042560756206512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8469237089157104,0.4205337166786194,0.2962673902511596,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7911862134933472,0.339758962392807,0.3250166177749634,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7027775645256042,0.2344975173473358,1.0728967189788818,285.0257873535156,284.95001220703125,299.454833984375,292.9516906738281,298.271728515625,295.3009948730469,285.024658203125,1.0,0.5749703049659729,0.7514896392822266,0.7514896392822266,1.0,1.0,-2.947288274765014,1.327399730682373,1.6198886632919312,0.6607893109321594,0.9693843722343444,0.9693843722343444,0.0,172.2362823486328,177.0,55391.17578125,0.0,2321.093505859375,1.0,279.7418518066406,283.31622314453125,295.9324951171875,299.4525146484375,293.1499938964844,293.1499938964844,279.45001220703125,32570.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990405201911926,1.0,0.0,0.0,3.7056751251220703,3.705698966979981,9.162794754047354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.376953125,0.0,1569.941650390625,1895.4371337890625,0.0,3394.638916015625,0.9154366850852966,1.0,0.0,3.0,1.0,0.0
18181200,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8293096423149109,0.3932373523712158,0.3562760949134826,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8490395545959473,0.4244358539581299,0.4042560756206512,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8469237089157104,0.4205337166786194,0.2962673902511596,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7911862134933472,0.339758962392807,0.3250166177749634,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7027775645256042,0.2344975173473358,1.0728967189788818,285.0257873535156,284.95001220703125,299.454833984375,292.9516906738281,298.271728515625,295.3009948730469,285.024658203125,1.0,0.5749703049659729,0.7514896392822266,0.7514896392822266,1.0,1.0,-2.947288274765014,1.327399730682373,1.6198886632919312,0.6607893109321594,0.9693843722343444,0.9693843722343444,0.0,172.2362823486328,177.0,55391.17578125,0.0,2321.093505859375,1.0,279.7418518066406,283.31622314453125,295.9324951171875,299.4525146484375,293.1499938964844,293.1499938964844,279.45001220703125,32570.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990405201911926,1.0,0.0,0.0,3.7056751251220703,3.705698966979981,9.162794754047354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.376953125,0.0,1569.941650390625,1895.4371337890625,0.0,3394.638916015625,0.9154366850852966,1.0,0.0,3.0,1.0,0.0
18181260,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8288196921348572,0.3942889273166656,0.357554018497467,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8492152690887451,0.4267836511135101,0.4067404866218567,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8456545472145081,0.4205277264118194,0.2965006232261657,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7906696200370789,0.3407363593578338,0.3261822164058685,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7015228867530823,0.2343934029340744,1.0733569860458374,284.9010314941406,284.95001220703125,299.5297241210937,292.9608154296875,298.3006286621094,295.29327392578125,284.9033203125,1.0,0.5762500166893005,0.7484860420227051,0.7484860420227051,1.0,1.0,-2.9540581703186035,1.3296616077423096,1.6243966817855835,0.6618492603302002,0.8688328266143799,0.8688328266143799,0.0,173.78785705566406,165.0,56244.11328125,0.0,2340.9765625,1.0,279.4571228027344,283.17236328125,295.991455078125,299.6377868652344,293.1499938964844,293.1499938964844,279.75,38406.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092000126838684,1.0,0.0,0.0,3.616217851638794,3.616241931915283,8.725743896320637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35107421875,0.0,1513.7496337890625,1895.4371337890625,0.0,3489.17822265625,0.8997326493263245,1.0,0.0,3.0,1.0,0.0
18181320,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8288196921348572,0.3942889273166656,0.357554018497467,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8492152690887451,0.4267836511135101,0.4067404866218567,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8456545472145081,0.4205277264118194,0.2965006232261657,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7906696200370789,0.3407363593578338,0.3261822164058685,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7015228867530823,0.2343934029340744,1.0733569860458374,284.9010314941406,284.95001220703125,299.5297241210937,292.9608154296875,298.3006286621094,295.29327392578125,284.9033203125,1.0,0.5762500166893005,0.7484860420227051,0.7484860420227051,1.0,1.0,-2.9540581703186035,1.3296616077423096,1.6243966817855835,0.6618492603302002,0.8688328266143799,0.8688328266143799,0.0,173.78785705566406,165.0,56244.11328125,0.0,2340.9765625,1.0,279.4571228027344,283.17236328125,295.991455078125,299.6377868652344,293.1499938964844,293.1499938964844,279.75,38406.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092000126838684,1.0,0.0,0.0,3.616217851638794,3.616241931915283,8.725743896320637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35107421875,0.0,1513.7496337890625,1895.4371337890625,0.0,3489.17822265625,0.8997326493263245,1.0,0.0,3.0,1.0,0.0
18181380,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8355153799057007,0.396457314491272,0.3589924573898315,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8569644093513489,0.4299515783786773,0.4092589318752289,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.851863443851471,0.4214624762535095,0.296781986951828,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7975500226020813,0.3423601984977722,0.327298104763031,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7069151401519775,0.2347500324249267,1.0732355117797852,285.0205383300781,284.95001220703125,299.6050720214844,292.9695739746094,298.3356018066406,295.2962341308594,285.0188293457031,1.0,0.5740551948547363,0.7454823851585388,0.7454823851585388,1.0,1.0,-2.960341453552246,1.331702470779419,1.6286389827728271,0.6625603437423706,0.978444278240204,0.978444278240204,0.0,169.04428100585938,153.0,55745.375,0.0,2328.296630859375,1.0,279.7430725097656,283.2982177734375,295.9491882324219,299.4953918457031,293.1499938964844,293.1499938964844,279.45001220703125,32796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013282656669616,1.0,0.0,0.0,3.7501437664031982,3.7501683235168457,9.38402479278011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7001953125,0.0,1622.833984375,1895.4371337890625,0.0,3415.96240234375,0.9253684282302856,1.0,0.0,3.0,1.0,0.0
18181440,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8355153799057007,0.396457314491272,0.3589924573898315,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8569644093513489,0.4299515783786773,0.4092589318752289,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.851863443851471,0.4214624762535095,0.296781986951828,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7975500226020813,0.3423601984977722,0.327298104763031,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7069151401519775,0.2347500324249267,1.0732355117797852,285.0205383300781,284.95001220703125,299.6050720214844,292.9695739746094,298.3356018066406,295.2962341308594,285.0188293457031,1.0,0.5740551948547363,0.7454823851585388,0.7454823851585388,1.0,1.0,-2.960341453552246,1.331702470779419,1.6286389827728271,0.6625603437423706,0.978444278240204,0.978444278240204,0.0,169.04428100585938,153.0,55745.375,0.0,2328.296630859375,1.0,279.7430725097656,283.2982177734375,295.9491882324219,299.4953918457031,293.1499938964844,293.1499938964844,279.45001220703125,32796.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013282656669616,1.0,0.0,0.0,3.7501437664031982,3.7501683235168457,9.38402479278011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7001953125,0.0,1622.833984375,1895.4371337890625,0.0,3415.96240234375,0.9253684282302856,1.0,0.0,3.0,1.0,0.0
18181500,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8406240344047546,0.3971147537231445,0.3597124814987182,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8627896308898926,0.4312748908996582,0.4105518162250519,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8568677306175232,0.4216239750385284,0.2969560325145721,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8028181195259094,0.3429710865020752,0.3278841078281402,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7112139463424683,0.2348134666681289,1.073320746421814,284.8797607421875,284.95001220703125,299.6429138183594,292.97381591796875,298.3511962890625,295.2942810058594,284.8746032714844,1.0,0.5722177624702454,0.7439805865287781,0.7439805865287781,1.0,1.0,-2.963783025741577,1.3328372240066528,1.6309456825256348,0.663071870803833,0.8861186504364014,0.8861186504364014,0.0,165.35659790039062,153.0,56770.828125,0.0,2315.810302734375,1.0,279.49530029296875,283.1360168457031,296.0121459960937,299.7267761230469,293.1499938964844,293.1499938964844,279.45001220703125,36594.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083062410354614,1.0,0.0,0.0,3.736472845077514,3.73649787902832,9.315731972492358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7724609375,0.0,1636.07177734375,1895.4371337890625,0.0,3480.878173828125,0.923015832901001,1.0,0.0,3.0,1.0,0.0
18181560,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8458053469657898,0.3975591957569122,0.3599852621555328,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.868828535079956,0.4324239492416382,0.4115034341812134,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8620166778564453,0.4215762317180633,0.296834796667099,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.808167576789856,0.343425303697586,0.3281863629817962,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7154250741004944,0.2347536832094192,1.072448492050171,284.89434814453125,284.95001220703125,299.6808166503906,292.9779968261719,298.3655700683594,295.2900085449219,284.8970947265625,1.0,0.5698935985565186,0.7425602674484253,0.7425602674484253,1.0,1.0,-2.9644269943237305,1.3326585292816162,1.6317683458328247,0.6628665328025818,0.8726907968521118,0.8726907968521118,0.0,161.4397430419922,141.0,56533.80078125,0.0,2297.155517578125,1.0,279.4568176269531,283.1550598144531,296.0061340332031,299.6722717285156,293.1499938964844,293.1499938964844,279.75,38718.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109227061271667,1.0,0.0,0.0,3.650859117507935,3.650883436203003,8.893719041225268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.48974609375,0.0,1554.47265625,1895.4371337890625,0.0,3505.1650390625,0.9075793027877808,1.0,0.0,3.0,1.0,0.0
18181620,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8608537912368774,0.3997866213321686,0.3612809777259826,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8856843709945679,0.4357418715953827,0.4139550924301147,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.87702876329422,0.4226452112197876,0.2970577180385589,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.82221919298172,0.345154196023941,0.3291963934898376,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7268348932266235,0.2352300286293029,1.0719044208526611,285.0204772949219,284.95001220703125,299.75689697265625,292.9861755371094,298.4015808105469,295.2944030761719,285.0189208984375,1.0,0.5646122694015503,0.7397196888923645,0.7397196888923645,1.0,1.0,-2.9697513580322266,1.3342450857162476,1.635506272315979,0.6633151769638062,0.9849840998649596,0.9849840998649596,0.0,151.60504150390625,129.0,55983.86328125,0.0,2256.834716796875,1.0,279.7432861328125,283.2875061035156,295.963623046875,299.525146484375,293.1499938964844,293.1499938964844,279.45001220703125,32970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025799632072448,1.0,0.0,0.0,3.777590990066528,3.777615785598755,9.521889978714172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.810546875,0.0,1656.34716796875,1895.4371337890625,0.0,3427.621337890625,0.9317002296447754,1.0,0.0,3.0,1.0,0.0
18181680,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8608537912368774,0.3997866213321686,0.3612809777259826,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8856843709945679,0.4357418715953827,0.4139550924301147,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.87702876329422,0.4226452112197876,0.2970577180385589,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.82221919298172,0.345154196023941,0.3291963934898376,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7268348932266235,0.2352300286293029,1.0719044208526611,285.0204772949219,284.95001220703125,299.75689697265625,292.9861755371094,298.4015808105469,295.2944030761719,285.0189208984375,1.0,0.5646122694015503,0.7397196888923645,0.7397196888923645,1.0,1.0,-2.9697513580322266,1.3342450857162476,1.635506272315979,0.6633151769638062,0.9849840998649596,0.9849840998649596,0.0,151.60504150390625,129.0,55983.86328125,0.0,2256.834716796875,1.0,279.7432861328125,283.2875061035156,295.963623046875,299.525146484375,293.1499938964844,293.1499938964844,279.45001220703125,32970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025799632072448,1.0,0.0,0.0,3.777590990066528,3.777615785598755,9.521889978714172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.810546875,0.0,1656.34716796875,1895.4371337890625,0.0,3427.621337890625,0.9317002296447754,1.0,0.0,3.0,1.0,0.0
18181740,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8790766596794128,0.4008964598178863,0.3621910512447357,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.905841052532196,0.4383288323879242,0.4162077903747558,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8952359557151794,0.4228612780570984,0.2971079647541046,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8383971452713013,0.3462969064712524,0.3300559520721435,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7402521967887878,0.2353323400020599,1.0710651874542236,284.89288330078125,284.95001220703125,299.8331604003906,292.9942321777344,298.4320983886719,295.2890014648437,284.8955383300781,1.0,0.558714747428894,0.7368790507316589,0.7368790507316589,1.0,1.0,-2.973646640777588,1.3350902795791626,1.6385563611984253,0.6635391116142273,0.8779574036598206,0.8779574036598206,0.0,141.14724731445312,117.0,56786.95703125,0.0,2210.6826171875,1.0,279.4564208984375,283.1424865722656,296.02117919921875,299.7027893066406,293.1499938964844,293.1499938964844,279.75,38745.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119440913200378,1.0,0.0,0.0,3.679380416870117,3.679405212402344,9.033222454490896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.98046875,0.0,1586.81103515625,1895.4371337890625,0.0,3514.63720703125,0.9138648509979248,1.0,0.0,3.0,1.0,0.0
18181800,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8790766596794128,0.4008964598178863,0.3621910512447357,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.905841052532196,0.4383288323879242,0.4162077903747558,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8952359557151794,0.4228612780570984,0.2971079647541046,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8383971452713013,0.3462969064712524,0.3300559520721435,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7402521967887878,0.2353323400020599,1.0710651874542236,284.89288330078125,284.95001220703125,299.8331604003906,292.9942321777344,298.4320983886719,295.2890014648437,284.8955383300781,1.0,0.558714747428894,0.7368790507316589,0.7368790507316589,1.0,1.0,-2.973646640777588,1.3350902795791626,1.6385563611984253,0.6635391116142273,0.8779574036598206,0.8779574036598206,0.0,141.14724731445312,117.0,56786.95703125,0.0,2210.6826171875,1.0,279.4564208984375,283.1424865722656,296.02117919921875,299.7027893066406,293.1499938964844,293.1499938964844,279.75,38745.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119440913200378,1.0,0.0,0.0,3.679380416870117,3.679405212402344,9.033222454490896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.98046875,0.0,1586.81103515625,1895.4371337890625,0.0,3514.63720703125,0.9138648509979248,1.0,0.0,3.0,1.0,0.0
18181860,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.903052568435669,0.403116375207901,0.3634175956249237,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9343140125274658,0.4417512416839599,0.4186922013759613,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9201605319976808,0.4240126311779022,0.2973411977291107,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8597337007522583,0.3480871617794037,0.3310607373714447,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7581329941749573,0.2358836978673935,1.070572853088379,285.0226745605469,284.95001220703125,299.9096069335937,293.002197265625,298.468505859375,295.29400634765625,285.0212097167969,1.0,0.5524377226829529,0.7340958118438721,0.7340958118438721,1.0,1.0,-2.9789953231811523,1.3366584777832031,1.6423369646072388,0.6639478206634521,0.9929828643798828,0.9929828643798828,0.0,129.71803283691406,105.0,56208.62890625,0.0,2162.01123046875,1.0,279.74346923828125,283.2789611816406,295.9790344238281,299.5546875,293.1499938964844,293.1499938964844,279.45001220703125,33037.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903480052947998,1.0,0.0,0.0,3.80202579498291,3.802050828933716,9.645469845054322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5009765625,0.0,1685.8824462890625,1895.4371337890625,0.0,3436.00146484375,0.937281847000122,1.0,0.0,3.0,1.0,0.0
18181920,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.903052568435669,0.403116375207901,0.3634175956249237,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9343140125274658,0.4417512416839599,0.4186922013759613,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9201605319976808,0.4240126311779022,0.2973411977291107,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8597337007522583,0.3480871617794037,0.3310607373714447,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7581329941749573,0.2358836978673935,1.070572853088379,285.0226745605469,284.95001220703125,299.9096069335937,293.002197265625,298.468505859375,295.29400634765625,285.0212097167969,1.0,0.5524377226829529,0.7340958118438721,0.7340958118438721,1.0,1.0,-2.9789953231811523,1.3366584777832031,1.6423369646072388,0.6639478206634521,0.9929828643798828,0.9929828643798828,0.0,129.71803283691406,105.0,56208.62890625,0.0,2162.01123046875,1.0,279.74346923828125,283.2789611816406,295.9790344238281,299.5546875,293.1499938964844,293.1499938964844,279.45001220703125,33037.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903480052947998,1.0,0.0,0.0,3.80202579498291,3.802050828933716,9.645469845054322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.5009765625,0.0,1685.8824462890625,1895.4371337890625,0.0,3436.00146484375,0.937281847000122,1.0,0.0,3.0,1.0,0.0
18181980,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9277035593986512,0.4039786756038666,0.3642067313194275,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.960336685180664,0.4438919723033905,0.4206136763095855,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9453298449516296,0.4242497086524963,0.2974712252616882,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8806852102279663,0.34904745221138,0.3318255245685577,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7758346796035767,0.236025795340538,1.0702269077301023,284.87774658203125,284.95001220703125,299.9708251953125,293.0085754394531,298.4931335449219,295.2900085449219,284.8809509277344,1.0,0.5473085641860962,0.7318692803382874,0.7318692803382874,1.0,1.0,-2.982922315597534,1.3376951217651367,1.6452271938323977,0.6643231511116028,0.8835889101028442,0.8835889101028442,0.0,120.57315063476562,105.0,57096.74609375,0.0,2122.317626953125,1.0,279.4637145996094,283.11846923828125,296.0439147949219,299.757568359375,293.1499938964844,293.1499938964844,279.45001220703125,38732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124239683151244,1.0,0.0,0.0,3.7301836013793945,3.7302088737487793,9.284397037845338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.90234375,0.0,1645.116455078125,1895.4371337890625,0.0,3519.08544921875,0.9245140552520752,1.0,0.0,3.0,1.0,0.0
18182040,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9342623353004456,0.4041792750358581,0.3642674088478088,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9665294885635376,0.4444082379341125,0.4209880828857422,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9515756368637084,0.4242842197418213,0.2974124848842621,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.88619065284729,0.3492649495601654,0.3319281339645386,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7804884910583496,0.2360386252403259,1.0698392391204834,284.8915100097656,284.95001220703125,299.9861145019531,293.0101928710937,298.4991455078125,295.2887878417969,284.8941345214844,1.0,0.5459635853767395,0.73131263256073,0.73131263256073,1.0,1.0,-2.983031988143921,1.3375405073165894,1.6454914808273315,0.6641716957092285,0.884101152420044,0.884101152420044,0.0,118.37691497802734,108.0,57044.4375,0.0,2111.333740234375,1.0,279.45623779296875,283.1300048828125,296.0370788574219,299.73455810546875,293.1499938964844,293.1499938964844,279.75,38686.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128197431564332,1.0,0.0,0.0,3.7083683013916016,3.7083933353424072,9.17611771455995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.20068359375,0.0,1619.5067138671875,1895.4371337890625,0.0,3522.753662109375,0.9202404022216796,1.0,0.0,3.0,1.0,0.0
18182100,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9452101588249208,0.4051509797573089,0.3647204935550689,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9765132665634156,0.4460497796535492,0.4221705794334411,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9615817666053772,0.4247641265392303,0.2974604964256286,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8955419063568115,0.3500845730304718,0.3323886394500732,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7882726192474365,0.2362600415945053,1.06961989402771,285.0260925292969,284.95001220703125,300.0243835449219,293.01422119140625,298.5166320800781,295.2900390625,285.0302429199219,1.0,0.5445051193237305,0.7299209833145142,0.7299209833145142,1.0,1.0,-2.985337495803833,1.3381344079971311,1.6472030878067017,0.6642189025878906,0.9761857390403748,0.9761857390403748,0.0,115.04541015625,108.0,56249.97265625,0.0,2098.354248046875,1.0,279.70343017578125,283.2774963378906,295.9830017089844,299.52490234375,293.1499938964844,293.1499938964844,279.75,34193.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065719842910768,1.0,0.0,0.0,3.752902030944824,3.752926826477051,9.397833764523966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.662109375,0.0,1636.79541015625,1895.4371337890625,0.0,3464.763427734375,0.9288854002952576,1.0,0.0,3.0,1.0,0.0
18182160,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9543129205703736,0.4063281714916229,0.3656418919563293,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9844040870666504,0.4478859603404999,0.423745721578598,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.969602346420288,0.4254663288593292,0.2978324890136719,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9035255908966064,0.3510689437389374,0.3331703543663025,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7948789596557617,0.2366125583648681,1.0705325603485107,285.026611328125,284.95001220703125,300.0626220703125,293.0182800292969,298.5354309082031,295.2936706542969,285.0254211425781,1.0,0.5438666343688965,0.7285135388374329,0.7285135388374329,1.0,1.0,-2.990818738937378,1.3402193784713743,1.6505993604660034,0.6650999784469604,1.0,1.0,0.0,112.65520477294922,126.0,56470.2421875,0.0,2095.61083984375,1.0,279.74346923828125,283.2716064453125,295.99530029296875,299.58648681640625,293.1499938964844,293.1499938964844,279.45001220703125,33089.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044004082679749,1.0,0.0,0.0,3.8273239135742174,3.827348947525024,9.774255431693746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.939453125,0.0,1716.7056884765625,1895.4371337890625,0.0,3444.56689453125,0.943115532398224,1.0,0.0,3.0,1.0,0.0
18182220,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9423627257347108,0.4072244763374328,0.3669604361057281,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.975453794002533,0.4505231082439422,0.4266662001609802,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9578503370285034,0.4256968796253204,0.2983502447605133,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8932703137397766,0.3521895408630371,0.3346266448497772,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7852256298065186,0.2367152273654937,1.072619915008545,284.8949279785156,284.95001220703125,300.1390075683594,293.0265808105469,298.5655517578125,295.2875671386719,284.8971252441406,1.0,0.5485259294509888,0.7256985902786255,0.7256985902786255,1.0,1.0,-3.0008015632629395,1.3438732624053955,1.656928300857544,0.6667144894599915,0.8958181142807007,0.8958181142807007,0.0,117.2885971069336,144.0,57450.8046875,0.0,2136.569580078125,1.0,279.4569091796875,283.1191711425781,296.0540466308594,299.7742614746094,293.1499938964844,293.1499938964844,279.75,38295.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138977527618408,1.0,0.0,0.0,3.747073888778688,3.7470991611480713,9.368666837872296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.8564453125,0.0,1661.5045166015625,1895.4371337890625,0.0,3532.740478515625,0.9286413788795472,1.0,0.0,3.0,1.0,0.0
18182280,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9423627257347108,0.4072244763374328,0.3669604361057281,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.975453794002533,0.4505231082439422,0.4266662001609802,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9578503370285034,0.4256968796253204,0.2983502447605133,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8932703137397766,0.3521895408630371,0.3346266448497772,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7852256298065186,0.2367152273654937,1.072619915008545,284.8949279785156,284.95001220703125,300.1390075683594,293.0265808105469,298.5655517578125,295.2875671386719,284.8971252441406,1.0,0.5485259294509888,0.7256985902786255,0.7256985902786255,1.0,1.0,-3.0008015632629395,1.3438732624053955,1.656928300857544,0.6667144894599915,0.8958181142807007,0.8958181142807007,0.0,117.2885971069336,144.0,57450.8046875,0.0,2136.569580078125,1.0,279.4569091796875,283.1191711425781,296.0540466308594,299.7742614746094,293.1499938964844,293.1499938964844,279.75,38295.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138977527618408,1.0,0.0,0.0,3.747073888778688,3.7470991611480713,9.368666837872296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.8564453125,0.0,1661.5045166015625,1895.4371337890625,0.0,3532.740478515625,0.9286413788795472,1.0,0.0,3.0,1.0,0.0
18182340,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.916445791721344,0.4091209471225738,0.3687129914760589,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9529103636741638,0.4539090692996979,0.4299714565277099,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9315946102142334,0.4267556071281433,0.2991544604301452,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8717268109321594,0.3538552224636078,0.3363750278949737,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.765792965888977,0.2371383309364318,1.075678825378418,285.0370788574219,284.95001220703125,300.2152404785156,293.0351867675781,298.600830078125,295.2908630371094,285.0368957519531,1.0,0.5566886067390442,0.7228836417198181,0.7228836417198181,1.0,1.0,-3.013617515563965,1.348872184753418,1.6647453308105469,0.6688597202301025,1.0,1.0,0.0,127.50859832763672,162.0,56871.93359375,0.0,2211.504150390625,1.0,279.7432861328125,283.2682800292969,296.01470947265625,299.6309509277344,293.1499938964844,293.1499938964844,279.45001220703125,33532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90599524974823,1.0,0.0,0.0,3.85610580444336,3.8561313152313232,9.921815262714515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.40625,0.0,1755.2802734375,1895.4371337890625,0.0,3459.401611328125,0.9496942162513732,1.0,0.0,3.0,1.0,0.0
18182400,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.916445791721344,0.4091209471225738,0.3687129914760589,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9529103636741638,0.4539090692996979,0.4299714565277099,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9315946102142334,0.4267556071281433,0.2991544604301452,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8717268109321594,0.3538552224636078,0.3363750278949737,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.765792965888977,0.2371383309364318,1.075678825378418,285.0370788574219,284.95001220703125,300.2152404785156,293.0351867675781,298.600830078125,295.2908630371094,285.0368957519531,1.0,0.5566886067390442,0.7228836417198181,0.7228836417198181,1.0,1.0,-3.013617515563965,1.348872184753418,1.6647453308105469,0.6688597202301025,1.0,1.0,0.0,127.50859832763672,162.0,56871.93359375,0.0,2211.504150390625,1.0,279.7432861328125,283.2682800292969,296.01470947265625,299.6309509277344,293.1499938964844,293.1499938964844,279.45001220703125,33532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90599524974823,1.0,0.0,0.0,3.85610580444336,3.8561313152313232,9.921815262714515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.40625,0.0,1755.2802734375,1895.4371337890625,0.0,3459.401611328125,0.9496942162513732,1.0,0.0,3.0,1.0,0.0
18182460,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8887174129486084,0.4097428321838379,0.3701509237289428,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9231155514717102,0.4564212262630462,0.433157205581665,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9012268781661988,0.4268456399440765,0.2998552918434143,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8475225567817688,0.3548095226287842,0.3380540609359741,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7442885637283325,0.2370565831661224,1.0787301063537598,284.8988647460937,284.95001220703125,300.29119873046875,293.044189453125,298.6297607421875,295.2832946777344,284.9006652832031,1.0,0.5668377876281738,0.7198570966720581,0.7198570966720581,1.0,1.0,-3.0257136821746826,1.3533743619918823,1.6723393201828003,0.6708881258964539,0.9112290740013124,0.9112290740013124,0.0,141.54469299316406,180.0,57995.7265625,0.0,2305.445556640625,1.0,279.45672607421875,283.1064453125,296.07373046875,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,37865.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158167839050292,1.0,0.0,0.0,3.7962486743927,3.796274423599243,9.616179568183725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.490234375,0.0,1716.5606689453125,1895.4371337890625,0.0,3550.504150390625,0.939368724822998,1.0,0.0,3.0,1.0,0.0
18182520,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8887174129486084,0.4097428321838379,0.3701509237289428,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9231155514717102,0.4564212262630462,0.433157205581665,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9012268781661988,0.4268456399440765,0.2998552918434143,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8475225567817688,0.3548095226287842,0.3380540609359741,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7442885637283325,0.2370565831661224,1.0787301063537598,284.8988647460937,284.95001220703125,300.29119873046875,293.044189453125,298.6297607421875,295.2832946777344,284.9006652832031,1.0,0.5668377876281738,0.7198570966720581,0.7198570966720581,1.0,1.0,-3.0257136821746826,1.3533743619918823,1.6723393201828003,0.6708881258964539,0.9112290740013124,0.9112290740013124,0.0,141.54469299316406,180.0,57995.7265625,0.0,2305.445556640625,1.0,279.45672607421875,283.1064453125,296.07373046875,299.8265991210937,293.1499938964844,293.1499938964844,279.1499938964844,37865.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158167839050292,1.0,0.0,0.0,3.7962486743927,3.796274423599243,9.616179568183725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.490234375,0.0,1716.5606689453125,1895.4371337890625,0.0,3550.504150390625,0.939368724822998,1.0,0.0,3.0,1.0,0.0
18182580,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8627941012382507,0.4100848436355591,0.3709899187088012,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8954059481620789,0.4586606621742248,0.4358511865139007,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8742417097091675,0.4266240000724792,0.3001354932785034,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8249104022979736,0.3554685711860657,0.3392911851406097,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7241132855415344,0.2366749346256256,1.0800753831863403,284.8860168457031,284.95001220703125,300.3668518066406,293.0537109375,298.6573181152344,295.27374267578125,284.8886413574219,1.0,0.577650249004364,0.7168305516242981,0.7168305516242981,1.0,1.0,-3.033401727676392,1.355761170387268,1.6776405572891235,0.6716646552085876,0.8380585312843323,0.8380585312843323,0.0,157.94357299804688,198.0,58213.1875,0.0,2404.236083984375,1.0,279.1576538085937,283.07012939453125,296.0691223144531,299.85137939453125,293.1499938964844,293.1499938964844,279.45001220703125,41044.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217236042022704,1.0,0.0,0.0,3.553825855255127,3.553849697113037,8.427243756159442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.55322265625,0.0,1465.5291748046875,1895.4371337890625,0.0,3605.056396484375,0.8887421488761902,1.0,0.0,3.0,1.0,0.0
