time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8627941012382507,0.4100848436355591,0.3709899187088012,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8954059481620789,0.4586606621742248,0.4358511865139007,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8742417097091675,0.4266240000724792,0.3001354932785034,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8249104022979736,0.3554685711860657,0.3392911851406097,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7241132855415344,0.2366749346256256,1.0800753831863403,284.8860168457031,284.95001220703125,300.3668518066406,293.0537109375,298.6573181152344,295.27374267578125,284.8886413574219,1.0,0.577650249004364,0.7168305516242981,0.7168305516242981,1.0,1.0,-3.033401727676392,1.355761170387268,1.6776405572891235,0.6716646552085876,0.8380585312843323,0.8380585312843323,0.0,157.94357299804688,198.0,58213.1875,0.0,2404.236083984375,1.0,279.1576538085937,283.07012939453125,296.0691223144531,299.85137939453125,293.1499938964844,293.1499938964844,279.45001220703125,41044.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217236042022704,1.0,0.0,0.0,3.553825855255127,3.553849697113037,8.427243756159442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.55322265625,0.0,1465.5291748046875,1895.4371337890625,0.0,3605.056396484375,0.8887421488761902,1.0,0.0,3.0,1.0,0.0
18182700,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8522834777832031,0.4109119772911072,0.3717632591724396,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8844897150993347,0.4602844715118408,0.4374715387821197,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8631076216697693,0.4270742237567901,0.300500214099884,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8153638243675232,0.35618856549263,0.3401091396808624,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.715369462966919,0.2367419004440307,1.0812948942184448,285.0160827636719,284.95001220703125,300.4045104980469,293.0586853027344,298.67449951171875,295.275146484375,285.0188293457031,1.0,0.5832939147949219,0.7153173089027405,0.7153173089027405,1.0,1.0,-3.0391604900360107,1.3578617572784424,1.6812986135482788,0.6724534630775452,0.9249477386474608,0.9249477386474608,0.0,166.21017456054688,198.0,57537.75390625,0.0,2457.736572265625,1.0,279.3993225097656,283.2095947265625,296.0155334472656,299.63836669921875,293.1499938964844,293.1499938964844,279.45001220703125,34799.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91417133808136,1.0,0.0,0.0,3.602790594100952,3.602813720703125,8.661065180604055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.228515625,0.0,1472.4097900390625,1895.4371337890625,0.0,3535.274169921875,0.8959839940071106,1.0,0.0,3.0,1.0,0.0
18182760,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8433798551559448,0.4118297696113586,0.3728927075862884,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8750959038734436,0.4620246887207031,0.4394039511680603,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8536059856414795,0.4276615083217621,0.3011248111724853,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8066970109939575,0.3570167422294616,0.3411818444728851,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7072122693061829,0.2369050830602646,1.0833927392959597,285.0116882324219,284.95001220703125,300.4420471191406,293.0638122558594,298.6923522949219,295.2779541015625,285.01080322265625,1.0,0.5891549587249756,0.7137888669967651,0.7137888669967651,1.0,1.0,-3.047401666641236,1.3611152172088623,1.6862865686416626,0.6738888025283813,0.9441069960594176,0.9441069960594176,0.0,174.39735412597656,201.0,57789.0703125,0.0,2515.699462890625,1.0,279.4423522949219,283.2010192871094,296.03192138671875,299.7030944824219,293.1499938964844,293.1499938964844,279.1499938964844,33423.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112667441368104,1.0,0.0,0.0,3.675933361053467,3.675957202911377,9.016304147735354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.466796875,0.0,1542.796630859375,1895.4371337890625,0.0,3508.355712890625,0.9092066884040833,1.0,0.0,3.0,1.0,0.0
18182820,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8322330117225647,0.4123050272464752,0.3740352392196655,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8638429641723633,0.4645290374755859,0.442423403263092,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8417878150939941,0.4277589917182922,0.3017074763774872,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.795395016670227,0.3578929603099823,0.3426325917243957,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6963424682617188,0.2366984039545059,1.085169792175293,284.91259765625,284.95001220703125,300.5167541503906,293.0746765136719,298.7210388183594,295.2715148925781,284.9144897460937,1.0,0.5964951515197754,0.7107319831848145,0.7107319831848145,1.0,1.0,-3.056998014450073,1.364290714263916,1.6927071809768677,0.6751610636711121,0.8602116703987122,0.8602116703987122,0.0,185.61366271972656,189.0,58588.5625,0.0,2592.3427734375,1.0,279.1575012207031,283.0802001953125,296.0953063964844,299.886962890625,293.1499938964844,293.1499938964844,279.45001220703125,38484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193214774131776,1.0,0.0,0.0,3.5685646533966064,3.568588256835937,8.497290195919049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.1025390625,0.0,1462.618408203125,1895.4371337890625,0.0,3582.89501953125,0.889435887336731,1.0,0.0,3.0,1.0,0.0
18182880,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8322330117225647,0.4123050272464752,0.3740352392196655,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8638429641723633,0.4645290374755859,0.442423403263092,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8417878150939941,0.4277589917182922,0.3017074763774872,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.795395016670227,0.3578929603099823,0.3426325917243957,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6963424682617188,0.2366984039545059,1.085169792175293,284.91259765625,284.95001220703125,300.5167541503906,293.0746765136719,298.7210388183594,295.2715148925781,284.9144897460937,1.0,0.5964951515197754,0.7107319831848145,0.7107319831848145,1.0,1.0,-3.056998014450073,1.364290714263916,1.6927071809768677,0.6751610636711121,0.8602116703987122,0.8602116703987122,0.0,185.61366271972656,189.0,58588.5625,0.0,2592.3427734375,1.0,279.1575012207031,283.0802001953125,296.0953063964844,299.886962890625,293.1499938964844,293.1499938964844,279.45001220703125,38484.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193214774131776,1.0,0.0,0.0,3.5685646533966064,3.568588256835937,8.497290195919049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.1025390625,0.0,1462.618408203125,1895.4371337890625,0.0,3582.89501953125,0.889435887336731,1.0,0.0,3.0,1.0,0.0
18182940,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8324679732322693,0.4137648344039917,0.3750956356525421,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.865138053894043,0.4677876830101013,0.4452776610851288,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8416865468025208,0.4286730587482452,0.3021736145019531,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7958279252052307,0.3593467175960541,0.3438370823860168,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6959313154220581,0.2368869930505752,1.0854549407958984,285.0185241699219,284.95001220703125,300.5909118652344,293.0863342285156,298.75445556640625,295.2743530273437,285.017333984375,1.0,0.5973808765411377,0.7076750993728638,0.7076750993728638,1.0,1.0,-3.0640525817871094,1.3662517070770264,1.697800874710083,0.6755961775779724,0.9636579751968384,0.9636579751968384,0.0,186.37957763671875,177.0,58163.47265625,0.0,2609.898681640625,1.0,279.44189453125,283.1943664550781,296.0654602050781,299.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,32850.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114542007446288,1.0,0.0,0.0,3.7063450813293457,3.706368923187256,9.166108156932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.412109375,0.0,1572.8326416015625,1895.4371337890625,0.0,3510.094482421875,0.9157649874687196,1.0,0.0,3.0,1.0,0.0
18183000,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8324679732322693,0.4137648344039917,0.3750956356525421,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.865138053894043,0.4677876830101013,0.4452776610851288,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8416865468025208,0.4286730587482452,0.3021736145019531,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7958279252052307,0.3593467175960541,0.3438370823860168,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6959313154220581,0.2368869930505752,1.0854549407958984,285.0185241699219,284.95001220703125,300.5909118652344,293.0863342285156,298.75445556640625,295.2743530273437,285.017333984375,1.0,0.5973808765411377,0.7076750993728638,0.7076750993728638,1.0,1.0,-3.0640525817871094,1.3662517070770264,1.697800874710083,0.6755961775779724,0.9636579751968384,0.9636579751968384,0.0,186.37957763671875,177.0,58163.47265625,0.0,2609.898681640625,1.0,279.44189453125,283.1943664550781,296.0654602050781,299.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,32850.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114542007446288,1.0,0.0,0.0,3.7063450813293457,3.706368923187256,9.166108156932752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.412109375,0.0,1572.8326416015625,1895.4371337890625,0.0,3510.094482421875,0.9157649874687196,1.0,0.0,3.0,1.0,0.0
18183060,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8377673625946045,0.4140862226486206,0.3754950761795044,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8722715973854065,0.4702503681182861,0.4476301968097687,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8469260334968567,0.4287193417549133,0.302255630493164,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8017304539680481,0.3601879179477691,0.3446276783943176,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.700446367263794,0.2367000430822372,1.0843404531478882,284.90264892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.7820129394531,295.26763916015625,284.9046936035156,1.0,0.5949299931526184,0.7045789957046509,0.7045789957046509,1.0,1.0,-3.067079782485962,1.3662254810333252,1.7008544206619265,0.6750838160514832,0.8666111826896667,0.8666111826896667,0.0,181.7901611328125,165.0,58934.31640625,0.0,2591.716552734375,1.0,279.1571960449219,283.0597229003906,296.1237487792969,299.9404296875,293.1499938964844,293.1499938964844,279.45001220703125,38493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920306384563446,1.0,0.0,0.0,3.607693672180176,3.607717752456665,8.684656336299668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9423828125,0.0,1505.051025390625,1895.4371337890625,0.0,3591.985595703125,0.897979199886322,1.0,0.0,3.0,1.0,0.0
18183120,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8377673625946045,0.4140862226486206,0.3754950761795044,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8722715973854065,0.4702503681182861,0.4476301968097687,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8469260334968567,0.4287193417549133,0.302255630493164,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8017304539680481,0.3601879179477691,0.3446276783943176,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.700446367263794,0.2367000430822372,1.0843404531478882,284.90264892578125,284.95001220703125,300.66436767578125,293.0989685058594,298.7820129394531,295.26763916015625,284.9046936035156,1.0,0.5949299931526184,0.7045789957046509,0.7045789957046509,1.0,1.0,-3.067079782485962,1.3662254810333252,1.7008544206619265,0.6750838160514832,0.8666111826896667,0.8666111826896667,0.0,181.7901611328125,165.0,58934.31640625,0.0,2591.716552734375,1.0,279.1571960449219,283.0597229003906,296.1237487792969,299.9404296875,293.1499938964844,293.1499938964844,279.45001220703125,38493.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920306384563446,1.0,0.0,0.0,3.607693672180176,3.607717752456665,8.684656336299668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9423828125,0.0,1505.051025390625,1895.4371337890625,0.0,3591.985595703125,0.897979199886322,1.0,0.0,3.0,1.0,0.0
18183180,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8463861346244812,0.4153709709644317,0.3760447204113006,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8829229474067688,0.4731857180595398,0.4498258233070373,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.85556960105896,0.4295801520347595,0.3024217784404754,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.810722291469574,0.3615169823169708,0.3453724682331085,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7078773975372314,0.2369413524866104,1.083303928375244,285.02032470703125,284.95001220703125,300.7284240722656,293.1109313964844,298.81103515625,295.2708740234375,285.0184936523437,1.0,0.5911707878112793,0.701854407787323,0.701854407787323,1.0,1.0,-3.070221185684204,1.366428256034851,1.703792929649353,0.6745418310165405,0.9682806730270386,0.9682806730270386,0.0,174.70896911621094,165.0,58368.515625,0.0,2560.677490234375,1.0,279.4386901855469,283.1863098144531,296.0838623046875,299.7875671386719,293.1499938964844,293.1499938964844,279.45001220703125,32880.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122766256332396,1.0,0.0,0.0,3.724509239196777,3.7245335578918457,9.256172006644192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1923828125,0.0,1593.8399658203125,1895.4371337890625,0.0,3517.7197265625,0.9197448492050172,1.0,0.0,3.0,1.0,0.0
18183240,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8478980660438538,0.4155438542366028,0.3761771619319916,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8847342133522034,0.4735925495624542,0.4501746594905853,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8570908308029175,0.4297062456607818,0.3024852573871612,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8122121691703796,0.3617072701454162,0.3455137312412262,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7091699838638306,0.2369864284992218,1.08329975605011,285.01513671875,284.95001220703125,300.7370910644531,293.1126403808594,298.81500244140625,295.2713623046875,285.01348876953125,1.0,0.5906055569648743,0.701482892036438,0.701482892036438,1.0,1.0,-3.071041345596313,1.366636037826538,1.7044051885604858,0.674575686454773,0.9702380299568176,0.9702380299568176,0.0,173.56680297851562,153.0,58420.80859375,0.0,2556.261962890625,1.0,279.4429626464844,283.1810913085937,296.0904541015625,299.8041687011719,293.1499938964844,293.1499938964844,279.1499938964844,32965.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121755957603456,1.0,0.0,0.0,3.737540721893311,3.737565040588379,9.32105706397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.92578125,0.0,1609.5111083984375,1895.4371337890625,0.0,3516.783203125,0.9226242303848268,1.0,0.0,3.0,1.0,0.0
18183300,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8543047904968262,0.415810078382492,0.3765208423137665,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8924344182014465,0.4749546647071838,0.4514802098274231,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8635818958282471,0.4298721849918365,0.3026335537433624,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8184008598327637,0.3622418045997619,0.34599369764328,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7144697308540344,0.2370054870843887,1.0829895734786987,284.8780517578125,284.95001220703125,300.7731628417969,293.11993408203125,298.8292541503906,295.26959228515625,284.8739624023437,1.0,0.5880796313285828,0.6999347805976868,0.6999347805976868,1.0,1.0,-3.0734119415283203,1.3669915199279783,1.7064204216003418,0.6744969487190247,0.8787947297096252,0.8787947297096252,0.0,168.76502990722656,153.0,59417.4609375,0.0,2535.6162109375,1.0,279.1956787109375,283.0241394042969,296.15399169921875,300.0368957519531,293.1499938964844,293.1499938964844,279.1499938964844,36921.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186136722564696,1.0,0.0,0.0,3.717106342315674,3.717131137847901,9.219412504535284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4736328125,0.0,1616.142333984375,1895.4371337890625,0.0,3576.359130859375,0.9188567399978638,1.0,0.0,3.0,1.0,0.0
18183360,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8605867624282837,0.4158715009689331,0.3764135539531708,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9000585675239563,0.4761538505554199,0.4524350464344024,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8700057864189148,0.4298507869243622,0.3024981617927551,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.824367344379425,0.3626320362091064,0.3461952805519104,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7194397449493408,0.2369138449430465,1.081794023513794,284.8987731933594,284.95001220703125,300.8089904785156,293.12750244140625,298.8422241210937,295.2657470703125,284.9010314941406,1.0,0.5852338671684265,0.6984654068946838,0.6984654068946838,1.0,1.0,-3.073076009750366,1.3661003112792969,1.7069756984710691,0.6737402677536011,0.8702693581581116,0.8702693581581116,0.0,164.01565551757812,141.0,59178.6171875,0.0,2510.0791015625,1.0,279.1571960449219,283.0472106933594,296.1506652832031,299.9827880859375,293.1499938964844,293.1499938964844,279.45001220703125,38629.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206873774528505,1.0,0.0,0.0,3.633860111236572,3.6338844299316406,8.811091447569197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1611328125,0.0,1534.8741455078125,1895.4371337890625,0.0,3595.500732421875,0.9038583040237428,1.0,0.0,3.0,1.0,0.0
18183420,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8777965307235718,0.4173291623592376,0.3769899010658264,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9211755394935608,0.4796009063720703,0.4549660980701446,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8873938918113708,0.4309341609477997,0.3027136027812958,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.839945912361145,0.3642336726188659,0.3470493853092193,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7321842908859253,0.2373043745756149,1.0807150602340698,285.0160827636719,284.95001220703125,300.8800048828125,293.1437072753906,298.874755859375,295.2702331542969,285.0145263671875,1.0,0.5792790055274963,0.695526659488678,0.695526659488678,1.0,1.0,-3.076792001724243,1.3663958311080933,1.7103960514068604,0.6731396317481995,0.9764556288719176,0.9764556288719176,0.0,153.03871154785156,129.0,58645.55859375,0.0,2459.52783203125,1.0,279.4431457519531,283.1734619140625,296.1202392578125,299.8475646972656,293.1499938964844,293.1499938964844,279.1499938964844,33048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123016595840454,1.0,0.0,0.0,3.75964879989624,3.759673357009888,9.431653325009392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0771484375,0.0,1635.8697509765625,1895.4371337890625,0.0,3517.95166015625,0.9276844263076782,1.0,0.0,3.0,1.0,0.0
18183480,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8777965307235718,0.4173291623592376,0.3769899010658264,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9211755394935608,0.4796009063720703,0.4549660980701446,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8873938918113708,0.4309341609477997,0.3027136027812958,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.839945912361145,0.3642336726188659,0.3470493853092193,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7321842908859253,0.2373043745756149,1.0807150602340698,285.0160827636719,284.95001220703125,300.8800048828125,293.1437072753906,298.874755859375,295.2702331542969,285.0145263671875,1.0,0.5792790055274963,0.695526659488678,0.695526659488678,1.0,1.0,-3.076792001724243,1.3663958311080933,1.7103960514068604,0.6731396317481995,0.9764556288719176,0.9764556288719176,0.0,153.03871154785156,129.0,58645.55859375,0.0,2459.52783203125,1.0,279.4431457519531,283.1734619140625,296.1202392578125,299.8475646972656,293.1499938964844,293.1499938964844,279.1499938964844,33048.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123016595840454,1.0,0.0,0.0,3.75964879989624,3.759673357009888,9.431653325009392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0771484375,0.0,1635.8697509765625,1895.4371337890625,0.0,3517.95166015625,0.9276844263076782,1.0,0.0,3.0,1.0,0.0
18183540,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8977463841438293,0.4176065027713775,0.3771463930606842,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.946462869644165,0.4822293221950531,0.4572423696517944,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9076708555221558,0.4311457872390747,0.3027372658252716,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8582943081855774,0.3652133345603943,0.3477326333522796,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.746948778629303,0.2373143285512924,1.0793275833129885,284.8978881835937,284.95001220703125,300.95001220703125,293.16131591796875,298.9012756347656,295.26513671875,284.9001159667969,1.0,0.5729913711547852,0.6925879120826721,0.6925879120826721,1.0,1.0,-3.078907012939453,1.3658651113510132,1.7130417823791504,0.6722661852836609,0.8753250241279602,0.8753250241279602,0.0,141.9777069091797,117.0,59439.06640625,0.0,2405.4111328125,1.0,279.1568298339844,283.0375671386719,296.18377685546875,300.0310974121094,293.1499938964844,293.1499938964844,279.45001220703125,38601.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206891655921936,1.0,0.0,0.0,3.658546686172485,3.658571243286133,8.931213528740045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.8310546875,0.0,1562.2103271484375,1895.4371337890625,0.0,3595.517333984375,0.9093216061592102,1.0,0.0,3.0,1.0,0.0
18183600,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8977463841438293,0.4176065027713775,0.3771463930606842,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.946462869644165,0.4822293221950531,0.4572423696517944,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9076708555221558,0.4311457872390747,0.3027372658252716,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8582943081855774,0.3652133345603943,0.3477326333522796,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.746948778629303,0.2373143285512924,1.0793275833129885,284.8978881835937,284.95001220703125,300.95001220703125,293.16131591796875,298.9012756347656,295.26513671875,284.9001159667969,1.0,0.5729913711547852,0.6925879120826721,0.6925879120826721,1.0,1.0,-3.078907012939453,1.3658651113510132,1.7130417823791504,0.6722661852836609,0.8753250241279602,0.8753250241279602,0.0,141.9777069091797,117.0,59439.06640625,0.0,2405.4111328125,1.0,279.1568298339844,283.0375671386719,296.18377685546875,300.0310974121094,293.1499938964844,293.1499938964844,279.45001220703125,38601.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206891655921936,1.0,0.0,0.0,3.658546686172485,3.658571243286133,8.931213528740045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.8310546875,0.0,1562.2103271484375,1895.4371337890625,0.0,3595.517333984375,0.9093216061592102,1.0,0.0,3.0,1.0,0.0
18183660,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.92530620098114,0.4189623296260834,0.3775995969772339,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.97514146566391,0.485740453004837,0.4597963392734527,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9365583062171936,0.4322857558727264,0.302965760231018,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8826529383659363,0.3668601214885711,0.3485946655273437,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7667117118835449,0.2377763241529464,1.0784153938293457,285.0185241699219,284.95001220703125,301.0203552246094,293.18084716796875,298.9334716796875,295.2698669433594,285.0170288085937,1.0,0.5665016770362854,0.6896945834159851,0.6896945834159851,1.0,1.0,-3.0827279090881348,1.3661565780639648,1.71657133102417,0.671614408493042,0.9842620491981506,0.9842620491981506,0.0,130.17111206054688,105.0,58899.06640625,0.0,2350.463623046875,1.0,279.4433288574219,283.1674499511719,296.15679931640625,299.899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121845960617064,1.0,0.0,0.0,3.782111167907715,3.7821357250213614,9.54468987401924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4619140625,0.0,1662.4840087890625,1895.4371337890625,0.0,3516.86669921875,0.9327879548072816,1.0,0.0,3.0,1.0,0.0
18183720,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.92530620098114,0.4189623296260834,0.3775995969772339,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.97514146566391,0.485740453004837,0.4597963392734527,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9365583062171936,0.4322857558727264,0.302965760231018,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8826529383659363,0.3668601214885711,0.3485946655273437,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7667117118835449,0.2377763241529464,1.0784153938293457,285.0185241699219,284.95001220703125,301.0203552246094,293.18084716796875,298.9334716796875,295.2698669433594,285.0170288085937,1.0,0.5665016770362854,0.6896945834159851,0.6896945834159851,1.0,1.0,-3.0827279090881348,1.3661565780639648,1.71657133102417,0.671614408493042,0.9842620491981506,0.9842620491981506,0.0,130.17111206054688,105.0,58899.06640625,0.0,2350.463623046875,1.0,279.4433288574219,283.1674499511719,296.15679931640625,299.899169921875,293.1499938964844,293.1499938964844,279.1499938964844,33073.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121845960617064,1.0,0.0,0.0,3.782111167907715,3.7821357250213614,9.54468987401924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4619140625,0.0,1662.4840087890625,1895.4371337890625,0.0,3516.86669921875,0.9327879548072816,1.0,0.0,3.0,1.0,0.0
18183780,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9574528336524964,0.4190830588340759,0.3776415586471557,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4884276390075683,0.460503488779068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.967743754386902,0.4325278997421264,0.3030203282833099,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9114582538604736,0.3678591549396515,0.3493072688579559,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7903074622154236,0.2378404140472412,1.0773017406463623,284.895751953125,284.95001220703125,301.09228515625,293.2025756835937,298.960693359375,295.2650451660156,284.8978271484375,1.0,0.5598065853118896,0.6868012547492981,0.6868012547492981,1.0,1.0,-3.083272218704224,1.3647981882095337,1.71847403049469,0.6704702377319336,0.8806714415550232,0.8806714415550232,0.0,118.9715576171875,123.0,59722.76953125,0.0,2292.5234375,1.0,279.15643310546875,283.0268859863281,296.2249450683594,300.0900573730469,293.1499938964844,293.1499938964844,279.45001220703125,38608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920508623123169,1.0,0.0,0.0,3.6860060691833496,3.686030864715576,9.065784070116932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7412109375,0.0,1593.30419921875,1895.4371337890625,0.0,3593.851806640625,0.9152738451957704,1.0,0.0,3.0,1.0,0.0
18183840,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9574528336524964,0.4190830588340759,0.3776415586471557,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4884276390075683,0.460503488779068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.967743754386902,0.4325278997421264,0.3030203282833099,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9114582538604736,0.3678591549396515,0.3493072688579559,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7903074622154236,0.2378404140472412,1.0773017406463623,284.895751953125,284.95001220703125,301.09228515625,293.2025756835937,298.960693359375,295.2650451660156,284.8978271484375,1.0,0.5598065853118896,0.6868012547492981,0.6868012547492981,1.0,1.0,-3.083272218704224,1.3647981882095337,1.71847403049469,0.6704702377319336,0.8806714415550232,0.8806714415550232,0.0,118.9715576171875,123.0,59722.76953125,0.0,2292.5234375,1.0,279.15643310546875,283.0268859863281,296.2249450683594,300.0900573730469,293.1499938964844,293.1499938964844,279.45001220703125,38608.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920508623123169,1.0,0.0,0.0,3.6860060691833496,3.686030864715576,9.065784070116932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.7412109375,0.0,1593.30419921875,1895.4371337890625,0.0,3593.851806640625,0.9152738451957704,1.0,0.0,3.0,1.0,0.0
18183900,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9590045809745787,0.4195548892021179,0.3777644038200378,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,0.4904559850692749,0.4589017033576965,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9692323207855223,0.4329827129840851,0.3031437993049621,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9134019017219543,0.3685891330242157,0.3498003780841827,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7914957404136658,0.2380102276802063,1.077425479888916,285.0232849121094,284.95001220703125,301.12872314453125,293.2142028808594,298.9774169921875,295.26776123046875,285.02685546875,1.0,0.5599462389945984,0.6853545904159546,0.6853545904159546,1.0,1.0,-3.082322359085083,1.3636071681976318,1.7187151908874512,0.6691735982894897,0.968272626399994,0.968272626399994,0.0,118.43406677246094,123.0,58911.39453125,0.0,2288.009521484375,1.0,279.4029235839844,283.16925048828125,296.1806945800781,299.8871154785156,293.1499938964844,293.1499938964844,279.45001220703125,34198.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141471982002258,1.0,0.0,0.0,3.7306606769561768,3.730685234069824,9.286772524319532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.7978515625,0.0,1610.9959716796875,1895.4371337890625,0.0,3535.05029296875,0.9238641262054444,1.0,0.0,3.0,1.0,0.0
18183960,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9572892785072328,0.4202495813369751,0.3783740997314453,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.4926004707813263,0.4619696140289306,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9675725698471068,0.4336488544940948,0.3035921454429626,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.911922574043274,0.3694828152656555,0.3506308197975158,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7900112867355347,0.2383086085319519,1.0787324905395508,285.0226135253906,284.95001220703125,301.1654663085937,293.22625732421875,298.9956359863281,295.2725830078125,285.021728515625,1.0,0.5618088841438293,0.683925211429596,0.683925211429596,1.0,1.0,-3.08983850479126,1.3663711547851562,1.7234673500061035,0.6700894832611084,0.9932730793952942,0.9932730793952942,0.0,119.48696899414062,141.0,59192.70703125,0.0,2307.33935546875,1.0,279.4433288574219,283.1634216308594,296.2013244628906,299.9590759277344,293.1499938964844,293.1499938964844,279.1499938964844,33101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118043780326844,1.0,0.0,0.0,3.804452657699585,3.804477691650391,9.65778781392146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.216796875,0.0,1689.282958984375,1895.4371337890625,0.0,3513.341552734375,0.93797767162323,1.0,0.0,3.0,1.0,0.0
18184020,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9358791708946228,0.4201582074165344,0.3789552748203277,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9879579544067384,0.494882196187973,0.4686278104782104,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9471585154533386,0.4338310062885284,0.3041717708110809,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8934438824653625,0.3704114556312561,0.3520437479019165,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7739708423614502,0.2383097261190414,1.0809979438781738,284.9005126953125,284.95001220703125,301.2395935058594,293.25164794921875,299.0228576660156,295.2654724121094,284.90283203125,1.0,0.5687246322631836,0.6810665130615234,0.6810665130615234,1.0,1.0,-3.103777885437012,1.3712563514709473,1.732521653175354,0.6720941662788391,0.8946689367294312,0.8946689367294312,0.0,127.62779998779295,159.0,60302.21875,0.0,2376.081298828125,1.0,279.1561584472656,283.01837158203125,296.2764587402344,300.1725158691406,293.1499938964844,293.1499938964844,279.45001220703125,38130.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205477833747864,1.0,0.0,0.0,3.729466438293457,3.729491472244263,9.28082727114088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9072265625,0.0,1639.6763916015625,1895.4371337890625,0.0,3594.212890625,0.9245911240577698,1.0,0.0,3.0,1.0,0.0
18184080,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9358791708946228,0.4201582074165344,0.3789552748203277,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9879579544067384,0.494882196187973,0.4686278104782104,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9471585154533386,0.4338310062885284,0.3041717708110809,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8934438824653625,0.3704114556312561,0.3520437479019165,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7739708423614502,0.2383097261190414,1.0809979438781738,284.9005126953125,284.95001220703125,301.2395935058594,293.25164794921875,299.0228576660156,295.2654724121094,284.90283203125,1.0,0.5687246322631836,0.6810665130615234,0.6810665130615234,1.0,1.0,-3.103777885437012,1.3712563514709473,1.732521653175354,0.6720941662788391,0.8946689367294312,0.8946689367294312,0.0,127.62779998779295,159.0,60302.21875,0.0,2376.081298828125,1.0,279.1561584472656,283.01837158203125,296.2764587402344,300.1725158691406,293.1499938964844,293.1499938964844,279.45001220703125,38130.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205477833747864,1.0,0.0,0.0,3.729466438293457,3.729491472244263,9.28082727114088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9072265625,0.0,1639.6763916015625,1895.4371337890625,0.0,3594.212890625,0.9245911240577698,1.0,0.0,3.0,1.0,0.0
18184140,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9061661958694458,0.4210384786128998,0.3798817694187164,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9639108180999756,0.4980718493461609,0.4717679917812347,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.91694438457489,0.4348082244396209,0.3049974739551544,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8688191771507263,0.3718786537647247,0.3537028431892395,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7527071237564087,0.2385957837104797,1.0839513540267944,285.03521728515625,284.95001220703125,301.3144226074219,293.2784729003906,299.05523681640625,295.26727294921875,285.0345153808594,1.0,0.5778844356536865,0.6782077550888062,0.6782077550888062,1.0,1.0,-3.1150946617126465,1.374916672706604,1.7401779890060425,0.6730897426605225,1.0,1.0,0.0,140.34596252441406,177.0,59807.20703125,0.0,2464.955322265625,1.0,279.4438171386719,283.1610717773437,296.257568359375,300.0546264648437,293.1499938964844,293.1499938964844,279.1499938964844,33306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127323627471924,1.0,0.0,0.0,3.846266746520996,3.84629225730896,9.87124849416432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2216796875,0.0,1741.4490966796875,1895.4371337890625,0.0,3521.94384765625,0.9472765922546388,1.0,0.0,3.0,1.0,0.0
18184200,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9061661958694458,0.4210384786128998,0.3798817694187164,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9639108180999756,0.4980718493461609,0.4717679917812347,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.91694438457489,0.4348082244396209,0.3049974739551544,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8688191771507263,0.3718786537647247,0.3537028431892395,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7527071237564087,0.2385957837104797,1.0839513540267944,285.03521728515625,284.95001220703125,301.3144226074219,293.2784729003906,299.05523681640625,295.26727294921875,285.0345153808594,1.0,0.5778844356536865,0.6782077550888062,0.6782077550888062,1.0,1.0,-3.1150946617126465,1.374916672706604,1.7401779890060425,0.6730897426605225,1.0,1.0,0.0,140.34596252441406,177.0,59807.20703125,0.0,2464.955322265625,1.0,279.4438171386719,283.1610717773437,296.257568359375,300.0546264648437,293.1499938964844,293.1499938964844,279.1499938964844,33306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127323627471924,1.0,0.0,0.0,3.846266746520996,3.84629225730896,9.87124849416432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2216796875,0.0,1741.4490966796875,1895.4371337890625,0.0,3521.94384765625,0.9472765922546388,1.0,0.0,3.0,1.0,0.0
18184260,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8791342377662659,0.4206158220767975,0.3804619908332824,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9349296689033508,0.5004192590713501,0.4748570621013641,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8889268040657043,0.4347954392433166,0.3056712448596954,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8449098467826843,0.3726003170013428,0.3552289307117462,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7323608994483948,0.2383718639612198,1.0866398811340332,284.90045166015625,284.95001220703125,301.3896179199219,293.3064880371094,299.0822448730469,295.2600402832031,284.9022216796875,1.0,0.5883281826972961,0.675011157989502,0.675011157989502,1.0,1.0,-3.12539291381836,1.3778070211410522,1.7475857734680176,0.6738071441650391,0.9100351929664612,0.9100351929664612,0.0,155.87777709960938,195.0,60967.87890625,0.0,2567.4052734375,1.0,279.1567077636719,283.0035400390625,296.332275390625,300.2703552246094,293.1499938964844,293.1499938964844,278.8500061035156,37796.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217126369476318,1.0,0.0,0.0,3.786175489425659,3.786201238632202,9.56521603256988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2998046875,0.0,1703.9530029296875,1895.4371337890625,0.0,3604.955078125,0.9370297789573668,1.0,0.0,3.0,1.0,0.0
18184320,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8791342377662659,0.4206158220767975,0.3804619908332824,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9349296689033508,0.5004192590713501,0.4748570621013641,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8889268040657043,0.4347954392433166,0.3056712448596954,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8449098467826843,0.3726003170013428,0.3552289307117462,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7323608994483948,0.2383718639612198,1.0866398811340332,284.90045166015625,284.95001220703125,301.3896179199219,293.3064880371094,299.0822448730469,295.2600402832031,284.9022216796875,1.0,0.5883281826972961,0.675011157989502,0.675011157989502,1.0,1.0,-3.12539291381836,1.3778070211410522,1.7475857734680176,0.6738071441650391,0.9100351929664612,0.9100351929664612,0.0,155.87777709960938,195.0,60967.87890625,0.0,2567.4052734375,1.0,279.1567077636719,283.0035400390625,296.332275390625,300.2703552246094,293.1499938964844,293.1499938964844,278.8500061035156,37796.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217126369476318,1.0,0.0,0.0,3.786175489425659,3.786201238632202,9.56521603256988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2998046875,0.0,1703.9530029296875,1895.4371337890625,0.0,3604.955078125,0.9370297789573668,1.0,0.0,3.0,1.0,0.0
18184380,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8554515242576599,0.4199130237102508,0.3803901672363281,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9079442620277404,0.5024611353874207,0.4773687720298767,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8649280071258545,0.4345088899135589,0.3059177994728088,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8243436217308044,0.3730312287807464,0.3562614619731903,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7140348553657532,0.2378959059715271,1.0876057147979736,284.8871459960937,284.95001220703125,301.4619140625,293.3343200683594,299.107177734375,295.2517395019531,284.8898620605469,1.0,0.5985997915267944,0.671942412853241,0.671942412853241,1.0,1.0,-3.131025075912476,1.3785430192947388,1.7524819374084473,0.6732962727546692,0.8409388065338135,0.8409388065338135,0.0,172.42843627929688,195.0,61233.92578125,0.0,2666.762451171875,1.0,278.8588562011719,282.9668273925781,296.3480834960937,300.3213806152344,293.1499938964844,293.1499938964844,278.8500061035156,40925.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267719388008118,1.0,0.0,0.0,3.560612916946411,3.5606369972229004,8.459463742838125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.51171875,0.0,1471.923828125,1895.4371337890625,0.0,3651.517578125,0.8902108669281006,1.0,0.0,3.0,1.0,0.0
18184440,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8545824885368347,0.4199101030826568,0.3803970217704773,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9069909453392028,0.5025668740272522,0.4774815440177917,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8640415668487549,0.4345181286334991,0.3059338331222534,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8235735297203064,0.3730639219284057,0.3563092052936554,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7133055329322815,0.2378846704959869,1.087653398513794,284.8898620605469,284.95001220703125,301.4649353027344,293.33551025390625,299.1083374023437,295.2516174316406,284.89208984375,1.0,0.5990330576896667,0.6718145608901978,0.6718145608901978,1.0,1.0,-3.1313023567199707,1.3785932064056396,1.752709150314331,0.6732799410820007,0.8411088585853577,0.8411088585853577,0.0,173.121337890625,213.0,61232.203125,0.0,2671.012451171875,1.0,278.8576965332031,282.9685363769531,296.3467102050781,300.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,40666.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266181588172911,1.0,0.0,0.0,3.558187961578369,3.5582120418548584,8.447944992440171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.4033203125,0.0,1467.441650390625,1895.4371337890625,0.0,3650.1044921875,0.8893267512321472,1.0,0.0,3.0,1.0,0.0
