time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8447546362876892,0.4202374517917633,0.3807248175144195,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8965256214141846,0.5041812658309937,0.4790912568569183,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8539791703224182,0.4349406957626343,0.3062893152236938,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8146257996559143,0.3737007081508636,0.3570559620857239,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7045367360115051,0.2378992438316345,1.088700294494629,285.0171203613281,284.95001220703125,301.5025329589844,293.3503112792969,299.1245422363281,295.2529602050781,285.019287109375,1.0,0.6045376658439636,0.6702162623405457,0.6702162623405457,1.0,1.0,-3.1362087726593018,1.3798878192901611,1.7563209533691406,0.673405647277832,0.9271262288093568,0.9271262288093568,0.0,181.6445159912109,213.0,60575.7109375,0.0,2726.328369140625,1.0,279.0994567871094,283.1059265136719,296.30633544921875,300.1160888671875,293.1499938964844,293.1499938964844,279.1499938964844,34659.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919157326221466,1.0,0.0,0.0,3.6081137657165527,3.6081371307373047,8.686678256708547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.0537109375,0.0,1477.1527099609375,1895.4371337890625,0.0,3581.37939453125,0.8969815373420715,1.0,0.0,3.0,1.0,0.0
18184560,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8364212512969971,0.4206740260124206,0.3814261257648468,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8875719308853149,0.5059014558792114,0.4810203313827514,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8454230427742004,0.4354894459247589,0.3068974316120147,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8065195679664612,0.3744405210018158,0.3580574989318847,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6967145204544067,0.2380044609308242,1.0905911922454834,285.0104064941406,284.95001220703125,301.5400390625,293.365234375,299.1414489746094,295.255615234375,285.0095520019531,1.0,0.6102228760719299,0.6686652302742004,0.6686652302742004,1.0,1.0,-3.143578290939331,1.3823363780975342,1.7612419128417969,0.6741896271705627,0.9445393085479736,0.9445393085479736,0.0,190.0194854736328,201.0,60849.765625,0.0,2785.978271484375,1.0,279.1424560546875,283.0966491699219,296.3332214355469,300.1943664550781,293.1499938964844,293.1499938964844,278.8500061035156,33439.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162997603416444,1.0,0.0,0.0,3.679149627685547,3.679173469543457,9.032088428284624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.41796875,0.0,1546.532958984375,1895.4371337890625,0.0,3554.97216796875,0.909922420978546,1.0,0.0,3.0,1.0,0.0
18184620,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8318154215812683,0.4201933443546295,0.3814775943756103,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8838565945625305,0.508310079574585,0.4837069511413574,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8409606218338013,0.4355307519435882,0.3072496652603149,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.802406370639801,0.3751371800899505,0.3590865433216095,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.692340612411499,0.2377085536718368,1.0907378196716309,284.9136047363281,284.95001220703125,301.6146240234375,293.3954467773437,299.1687927246094,295.25054931640625,284.9151611328125,1.0,0.6128331422805786,0.6655631065368652,0.6655631065368652,1.0,1.0,-3.148723125457764,1.3826699256896973,1.7660531997680664,0.6735945343971252,0.862133800983429,0.862133800983429,0.0,194.7971343994141,189.0,61650.87109375,0.0,2822.03125,1.0,278.85748291015625,282.9786071777344,296.4120178222656,300.3964538574219,293.1499938964844,293.1499938964844,279.1499938964844,38365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234313368797302,1.0,0.0,0.0,3.574610471725464,3.574634313583374,8.526106398676347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2060546875,0.0,1468.232666015625,1895.4371337890625,0.0,3620.790771484375,0.8906739354133606,1.0,0.0,3.0,1.0,0.0
18184680,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8318154215812683,0.4201933443546295,0.3814775943756103,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8838565945625305,0.508310079574585,0.4837069511413574,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8409606218338013,0.4355307519435882,0.3072496652603149,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.802406370639801,0.3751371800899505,0.3590865433216095,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.692340612411499,0.2377085536718368,1.0907378196716309,284.9136047363281,284.95001220703125,301.6146240234375,293.3954467773437,299.1687927246094,295.25054931640625,284.9151611328125,1.0,0.6128331422805786,0.6655631065368652,0.6655631065368652,1.0,1.0,-3.148723125457764,1.3826699256896973,1.7660531997680664,0.6735945343971252,0.862133800983429,0.862133800983429,0.0,194.7971343994141,189.0,61650.87109375,0.0,2822.03125,1.0,278.85748291015625,282.9786071777344,296.4120178222656,300.3964538574219,293.1499938964844,293.1499938964844,279.1499938964844,38365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234313368797302,1.0,0.0,0.0,3.574610471725464,3.574634313583374,8.526106398676347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2060546875,0.0,1468.232666015625,1895.4371337890625,0.0,3620.790771484375,0.8906739354133606,1.0,0.0,3.0,1.0,0.0
18184740,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8353478908538818,0.4207549691200256,0.3815723061561584,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8895794749259949,0.5115613341331482,0.4863810539245605,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8448227047920227,0.4364368617534637,0.3075914680957794,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8067833185195923,0.3764757513999939,0.3600163161754608,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6954861879348755,0.2378561198711395,1.090073585510254,285.01531982421875,284.95001220703125,301.6884765625,293.4259338378906,299.2005310058594,295.2541198730469,285.0136413574219,1.0,0.6113337278366089,0.66246098279953,0.66246098279953,1.0,1.0,-3.1527764797210693,1.3824756145477295,1.7703008651733398,0.6724552512168884,0.9619455337524414,0.9619455337524414,0.0,191.5393981933593,177.0,61242.76171875,0.0,2812.760009765625,1.0,279.14276123046875,283.0907287597656,296.4029541015625,300.29168701171875,293.1499938964844,293.1499938964844,278.8500061035156,32903.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153315424919128,1.0,0.0,0.0,3.7098333835601807,3.70985746383667,9.18337093480659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.31640625,0.0,1577.2144775390625,1895.4371337890625,0.0,3546.014404296875,0.9163142442703248,1.0,0.0,3.0,1.0,0.0
18184800,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8353478908538818,0.4207549691200256,0.3815723061561584,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8895794749259949,0.5115613341331482,0.4863810539245605,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8448227047920227,0.4364368617534637,0.3075914680957794,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8067833185195923,0.3764757513999939,0.3600163161754608,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6954861879348755,0.2378561198711395,1.090073585510254,285.01531982421875,284.95001220703125,301.6884765625,293.4259338378906,299.2005310058594,295.2541198730469,285.0136413574219,1.0,0.6113337278366089,0.66246098279953,0.66246098279953,1.0,1.0,-3.1527764797210693,1.3824756145477295,1.7703008651733398,0.6724552512168884,0.9619455337524414,0.9619455337524414,0.0,191.5393981933593,177.0,61242.76171875,0.0,2812.760009765625,1.0,279.14276123046875,283.0907287597656,296.4029541015625,300.29168701171875,293.1499938964844,293.1499938964844,278.8500061035156,32903.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153315424919128,1.0,0.0,0.0,3.7098333835601807,3.70985746383667,9.18337093480659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.31640625,0.0,1577.2144775390625,1895.4371337890625,0.0,3546.014404296875,0.9163142442703248,1.0,0.0,3.0,1.0,0.0
18184860,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8423264026641846,0.4201695919036865,0.3810946345329284,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8994848728179932,0.5139437317848206,0.488588809967041,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8523850440979004,0.4364718496799469,0.3076039850711822,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8145853877067566,0.377185046672821,0.3606033623218536,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7019800543785095,0.2376406490802765,1.0884220600128174,284.9049987792969,284.95001220703125,301.7611999511719,293.4563903808594,299.2267150878906,295.2492980957031,284.9067687988281,1.0,0.6074859499931335,0.6593879461288452,0.6593879461288452,1.0,1.0,-3.1536011695861816,1.3807085752487185,1.7728924751281738,0.6706638336181641,0.8680564761161804,0.8680564761161804,0.0,184.7581787109375,165.0,62021.62109375,0.0,2777.948974609375,1.0,278.8572082519531,282.9622497558594,296.4764099121094,300.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,38387.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231411814689636,1.0,0.0,0.0,3.6096909046173096,3.609714984893799,8.694274242770916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0927734375,0.0,1506.4530029296875,1895.4371337890625,0.0,3618.118408203125,0.8983728289604187,1.0,0.0,3.0,1.0,0.0
18184920,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8423264026641846,0.4201695919036865,0.3810946345329284,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8994848728179932,0.5139437317848206,0.488588809967041,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8523850440979004,0.4364718496799469,0.3076039850711822,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8145853877067566,0.377185046672821,0.3606033623218536,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7019800543785095,0.2376406490802765,1.0884220600128174,284.9049987792969,284.95001220703125,301.7611999511719,293.4563903808594,299.2267150878906,295.2492980957031,284.9067687988281,1.0,0.6074859499931335,0.6593879461288452,0.6593879461288452,1.0,1.0,-3.1536011695861816,1.3807085752487185,1.7728924751281738,0.6706638336181641,0.8680564761161804,0.8680564761161804,0.0,184.7581787109375,165.0,62021.62109375,0.0,2777.948974609375,1.0,278.8572082519531,282.9622497558594,296.4764099121094,300.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,38387.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231411814689636,1.0,0.0,0.0,3.6096909046173096,3.609714984893799,8.694274242770916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.0927734375,0.0,1506.4530029296875,1895.4371337890625,0.0,3618.118408203125,0.8983728289604187,1.0,0.0,3.0,1.0,0.0
18184980,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8535346984863281,0.4207165539264679,0.380920797586441,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9147246479988098,0.5172541737556458,0.4910509586334228,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8643060922622681,0.43744558095932,0.3077966570854187,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8258470892906189,0.3785915672779083,0.3613374233245849,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7119476795196533,0.2378953546285629,1.0870442390441897,285.0124816894531,284.95001220703125,301.83258056640625,293.48663330078125,299.2574462890625,295.253662109375,285.0108947753906,1.0,0.6023593544960022,0.6563149094581604,0.6563149094581604,1.0,1.0,-3.155801773071289,1.3795568943023682,1.776244878768921,0.6689754724502563,0.9682304263114928,0.9682304263114928,0.0,175.2689971923828,153.0,61541.0390625,0.0,2731.316162109375,1.0,279.1429748535156,283.0807800292969,296.4638061523437,300.3733825683594,293.1499938964844,293.1499938964844,278.8500061035156,33051.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150040745735168,1.0,0.0,0.0,3.737354040145874,3.7373785972595215,9.3201259687703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7685546875,0.0,1609.952880859375,1895.4371337890625,0.0,3542.98388671875,0.9226306080818176,1.0,0.0,3.0,1.0,0.0
18185040,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8535346984863281,0.4207165539264679,0.380920797586441,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9147246479988098,0.5172541737556458,0.4910509586334228,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8643060922622681,0.43744558095932,0.3077966570854187,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8258470892906189,0.3785915672779083,0.3613374233245849,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7119476795196533,0.2378953546285629,1.0870442390441897,285.0124816894531,284.95001220703125,301.83258056640625,293.48663330078125,299.2574462890625,295.253662109375,285.0108947753906,1.0,0.6023593544960022,0.6563149094581604,0.6563149094581604,1.0,1.0,-3.155801773071289,1.3795568943023682,1.776244878768921,0.6689754724502563,0.9682304263114928,0.9682304263114928,0.0,175.2689971923828,153.0,61541.0390625,0.0,2731.316162109375,1.0,279.1429748535156,283.0807800292969,296.4638061523437,300.3733825683594,293.1499938964844,293.1499938964844,278.8500061035156,33051.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150040745735168,1.0,0.0,0.0,3.737354040145874,3.7373785972595215,9.3201259687703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7685546875,0.0,1609.952880859375,1895.4371337890625,0.0,3542.98388671875,0.9226306080818176,1.0,0.0,3.0,1.0,0.0
18185100,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8603440523147583,0.4205231368541717,0.3808434307575226,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9243096709251404,0.5185548663139343,0.4923033118247986,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8715317249298096,0.4375893175601959,0.307921290397644,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8324423432350159,0.3790507018566131,0.3617392182350158,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7175755500793457,0.2378922253847122,1.0865694284439087,284.8775939941406,284.95001220703125,301.86767578125,293.5015563964844,299.27056884765625,295.2525634765625,284.87420654296875,1.0,0.5995655655860901,0.6547784209251404,0.6547784209251404,1.0,1.0,-3.157282829284668,1.3791166543960571,1.7781660556793213,0.6683071851730347,0.8774740099906921,0.8774740099906921,0.0,170.07211303710938,153.0,62536.703125,0.0,2706.2900390625,1.0,278.8957214355469,282.92706298828125,296.5323181152344,300.6146240234375,293.1499938964844,293.1499938964844,278.8500061035156,37049.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209866523742676,1.0,0.0,0.0,3.714111804962158,3.7141366004943848,9.204563866660463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4326171875,0.0,1613.6605224609375,1895.4371337890625,0.0,3598.26123046875,0.9182838201522828,1.0,0.0,3.0,1.0,0.0
18185160,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8669393062591553,0.4201295375823974,0.3803182244300842,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9337797164916992,0.5196985602378845,0.4931879341602325,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.878602921962738,0.4375604689121246,0.3077679872512817,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8389045596122742,0.379373550415039,0.3618620336055755,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7228410243988037,0.2377858161926269,1.0852446556091309,284.90142822265625,284.95001220703125,301.9023132324219,293.5163879394531,299.2825012207031,295.2497253417969,284.9034729003906,1.0,0.5965089201927185,0.653315544128418,0.653315544128418,1.0,1.0,-3.156087875366211,1.3774755001068115,1.7786123752593994,0.6670011281967163,0.871700644493103,0.871700644493103,0.0,165.03268432617188,141.0,62305.41015625,0.0,2676.771240234375,1.0,278.8572082519531,282.9521179199219,296.53570556640625,300.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,38512.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226269721984864,1.0,0.0,0.0,3.634751558303833,3.634775876998901,8.81541495800775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3408203125,0.0,1534.9930419921875,1895.4371337890625,0.0,3613.381591796875,0.904006004333496,1.0,0.0,3.0,1.0,0.0
18185220,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8848181962966919,0.4206702411174774,0.380065768957138,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9571055769920348,0.5230757594108582,0.4956337511539459,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8973271250724792,0.4386117160320282,0.3079575598239898,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8559994697570801,0.3808492720127105,0.3625850677490234,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.736319363117218,0.2381321638822555,1.08393132686615,285.01318359375,284.95001220703125,301.9700622558594,293.54541015625,299.31182861328125,295.2547302246094,285.0116271972656,1.0,0.590265691280365,0.6503898501396179,0.6503898501396179,1.0,1.0,-3.1582345962524414,1.3762915134429932,1.7819430828094482,0.6653026342391968,0.9740700125694276,0.9740700125694276,0.0,153.64797973632812,129.0,61796.05859375,0.0,2619.708251953125,1.0,279.1431579589844,283.0748291015625,296.52227783203125,300.4490661621094,293.1499938964844,293.1499938964844,278.8500061035156,33132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144224524497986,1.0,0.0,0.0,3.758604288101196,3.758628845214844,9.426414067092992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.76953125,0.0,1635.28955078125,1895.4371337890625,0.0,3537.59912109375,0.9274924993515016,1.0,0.0,3.0,1.0,0.0
18185280,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8848181962966919,0.4206702411174774,0.380065768957138,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9571055769920348,0.5230757594108582,0.4956337511539459,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8973271250724792,0.4386117160320282,0.3079575598239898,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8559994697570801,0.3808492720127105,0.3625850677490234,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.736319363117218,0.2381321638822555,1.08393132686615,285.01318359375,284.95001220703125,301.9700622558594,293.54541015625,299.31182861328125,295.2547302246094,285.0116271972656,1.0,0.590265691280365,0.6503898501396179,0.6503898501396179,1.0,1.0,-3.1582345962524414,1.3762915134429932,1.7819430828094482,0.6653026342391968,0.9740700125694276,0.9740700125694276,0.0,153.64797973632812,129.0,61796.05859375,0.0,2619.708251953125,1.0,279.1431579589844,283.0748291015625,296.52227783203125,300.4490661621094,293.1499938964844,293.1499938964844,278.8500061035156,33132.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144224524497986,1.0,0.0,0.0,3.758604288101196,3.758628845214844,9.426414067092992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.76953125,0.0,1635.28955078125,1895.4371337890625,0.0,3537.59912109375,0.9274924993515016,1.0,0.0,3.0,1.0,0.0
18185340,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9053058624267578,0.420052170753479,0.3794057965278625,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9801130890846252,0.5255509614944458,0.4977705776691437,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.919840931892395,0.4387776851654053,0.30794158577919,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8761274218559265,0.3816751837730407,0.3631190657615661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7519913911819458,0.2380928248167038,1.0822865962982178,284.9001159667969,284.95001220703125,302.0355834960937,293.5735168457031,299.3349914550781,295.2511901855469,284.902099609375,1.0,0.583784282207489,0.6474641561508179,0.6474641561508179,1.0,1.0,-3.158664464950561,1.3742241859436035,1.784440279006958,0.6633201241493225,0.8759481906890869,0.8759481906890869,0.0,142.38633728027344,117.0,62572.3359375,0.0,2559.86572265625,1.0,278.8568725585937,282.9441223144531,296.5927734375,300.64111328125,293.1499938964844,293.1499938964844,279.1499938964844,38519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220457673072816,1.0,0.0,0.0,3.657160997390747,3.657185316085816,8.924449161895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.005859375,0.0,1560.0396728515625,1895.4371337890625,0.0,3608.026123046875,0.90898859500885,1.0,0.0,3.0,1.0,0.0
18185400,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9053058624267578,0.420052170753479,0.3794057965278625,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9801130890846252,0.5255509614944458,0.4977705776691437,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.919840931892395,0.4387776851654053,0.30794158577919,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8761274218559265,0.3816751837730407,0.3631190657615661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7519913911819458,0.2380928248167038,1.0822865962982178,284.9001159667969,284.95001220703125,302.0355834960937,293.5735168457031,299.3349914550781,295.2511901855469,284.902099609375,1.0,0.583784282207489,0.6474641561508179,0.6474641561508179,1.0,1.0,-3.158664464950561,1.3742241859436035,1.784440279006958,0.6633201241493225,0.8759481906890869,0.8759481906890869,0.0,142.38633728027344,117.0,62572.3359375,0.0,2559.86572265625,1.0,278.8568725585937,282.9441223144531,296.5927734375,300.64111328125,293.1499938964844,293.1499938964844,279.1499938964844,38519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220457673072816,1.0,0.0,0.0,3.657160997390747,3.657185316085816,8.924449161895609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.005859375,0.0,1560.0396728515625,1895.4371337890625,0.0,3608.026123046875,0.90898859500885,1.0,0.0,3.0,1.0,0.0
18185460,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.932668924331665,0.420546144247055,0.379125028848648,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.529029905796051,0.4962294697761535,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9484723210334778,0.4398610591888428,0.30816450715065,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9007664322853088,0.3831759691238403,0.3638812005519867,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7716017961502075,0.2384828180074691,1.0812534093856812,285.0131225585937,284.95001220703125,302.0985412597656,293.60040283203125,299.3619079589844,295.2564392089844,285.0109558105469,1.0,0.5769753456115723,0.6445993185043335,0.6445993185043335,1.0,1.0,-3.1573760509490967,1.371344804763794,1.7860312461853027,0.6609717011451721,0.9791333079338074,0.9791333079338074,0.0,131.0785675048828,105.0,61997.24609375,0.0,2495.690185546875,1.0,279.143310546875,283.06842041015625,296.57745361328125,300.520263671875,293.1499938964844,293.1499938964844,278.8500061035156,33191.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138814806938172,1.0,0.0,0.0,3.777887344360352,3.777912139892578,9.523384392196022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.890625,0.0,1658.410888671875,1895.4371337890625,0.0,3532.589599609375,0.9318898916244508,1.0,0.0,3.0,1.0,0.0
18185520,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.932668924331665,0.420546144247055,0.379125028848648,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.529029905796051,0.4962294697761535,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9484723210334778,0.4398610591888428,0.30816450715065,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9007664322853088,0.3831759691238403,0.3638812005519867,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7716017961502075,0.2384828180074691,1.0812534093856812,285.0131225585937,284.95001220703125,302.0985412597656,293.60040283203125,299.3619079589844,295.2564392089844,285.0109558105469,1.0,0.5769753456115723,0.6445993185043335,0.6445993185043335,1.0,1.0,-3.1573760509490967,1.371344804763794,1.7860312461853027,0.6609717011451721,0.9791333079338074,0.9791333079338074,0.0,131.0785675048828,105.0,61997.24609375,0.0,2495.690185546875,1.0,279.143310546875,283.06842041015625,296.57745361328125,300.520263671875,293.1499938964844,293.1499938964844,278.8500061035156,33191.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138814806938172,1.0,0.0,0.0,3.777887344360352,3.777912139892578,9.523384392196022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.890625,0.0,1658.410888671875,1895.4371337890625,0.0,3532.589599609375,0.9318898916244508,1.0,0.0,3.0,1.0,0.0
18185580,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.8995687365531921,0.4232397973537445,0.380444586277008,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9793871641159058,0.5377621054649353,0.5071271061897278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9143831729888916,0.4430733323097229,0.3096644878387451,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8720241785049438,0.3856046497821808,0.3657463192939758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.747309148311615,0.2388539463281631,1.0840078592300415,284.7489624023437,284.95001220703125,302.15869140625,293.6258850097656,299.3934631347656,295.2955627441406,284.80322265625,1.0,0.5581156015396118,0.6417345404624939,0.6417345404624939,1.0,1.0,-2.9559526443481445,1.276785969734192,1.6791666746139526,0.6051357388496399,0.7323567867279053,0.7323567867279053,0.0,137.27352905273438,93.0,57207.1328125,0.0,2322.958740234375,1.0,278.85760498046875,282.9334716796875,296.6110534667969,300.4472961425781,293.1499938964844,293.1499938964844,279.1499938964844,55642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168617129325868,1.0,0.0,0.0,3.27242112159729,3.27244520187378,7.145484914872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.49658203125,0.0,1284.0306396484375,1895.4371337890625,0.0,3560.16845703125,0.835293710231781,1.0,0.0,3.0,1.0,0.0
18185640,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.8995687365531921,0.4232397973537445,0.380444586277008,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9793871641159058,0.5377621054649353,0.5071271061897278,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9143831729888916,0.4430733323097229,0.3096644878387451,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8720241785049438,0.3856046497821808,0.3657463192939758,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.747309148311615,0.2388539463281631,1.0840078592300415,284.7489624023437,284.95001220703125,302.15869140625,293.6258850097656,299.3934631347656,295.2955627441406,284.80322265625,1.0,0.5581156015396118,0.6417345404624939,0.6417345404624939,1.0,1.0,-2.9559526443481445,1.276785969734192,1.6791666746139526,0.6051357388496399,0.7323567867279053,0.7323567867279053,0.0,137.27352905273438,93.0,57207.1328125,0.0,2322.958740234375,1.0,278.85760498046875,282.9334716796875,296.6110534667969,300.4472961425781,293.1499938964844,293.1499938964844,279.1499938964844,55642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168617129325868,1.0,0.0,0.0,3.27242112159729,3.27244520187378,7.145484914872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.49658203125,0.0,1284.0306396484375,1895.4371337890625,0.0,3560.16845703125,0.835293710231781,1.0,0.0,3.0,1.0,0.0
18185700,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9759820699691772,0.4229394793510437,0.3809714913368225,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.5441135764122009,0.438880980014801,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9890766143798828,0.4433229863643646,0.3102768659591675,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.946008801460266,0.3864567279815674,0.3664413392543793,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8051332831382751,0.2395911067724228,1.0830577611923218,285.0552062988281,284.95001220703125,302.1876220703125,293.63800048828125,299.426025390625,295.3153381347656,285.0440979003906,1.0,0.5588989853858948,0.6403021216392517,0.6403021216392517,1.0,1.0,-3.097501039505005,1.3401901721954346,1.7573108673095703,0.6434407830238342,0.9675801992416382,0.9675801992416382,0.0,114.29069519042967,93.0,60843.2890625,0.0,2294.1171875,1.0,279.095947265625,283.1073608398437,296.5688171386719,300.3622131347656,293.1499938964844,293.1499938964844,279.1499938964844,30410.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905635952949524,1.0,0.0,0.0,3.6298787593841553,3.629901647567749,8.791795380602707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1220703125,0.0,1469.307861328125,1895.4371337890625,0.0,3456.060302734375,0.8964223861694336,1.0,0.0,3.0,1.0,0.0
18185760,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9846993684768676,0.4221217930316925,0.3803731799125671,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.5500646233558655,0.4252355396747589,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9970216751098632,0.4430250227451324,0.3101633787155151,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9573113918304444,0.3867209851741791,0.3667798042297363,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8137696981430054,0.2397173047065735,1.0837643146514893,285.0155944824219,284.95001220703125,302.2157287597656,293.6496887207031,299.4461669921875,295.3331604003906,285.0126037597656,1.0,0.5543609261512756,0.6392970085144043,0.6392970085144043,1.0,1.0,-3.081506490707397,1.3319430351257324,1.7495633363723757,0.638903021812439,0.9673815965652466,0.9673815965652466,0.0,110.4961929321289,113.0,60739.63671875,0.0,2244.927978515625,1.0,279.1415405273437,283.08746337890625,296.6182861328125,300.4710998535156,293.1499938964844,293.1499938964844,278.8500061035156,32167.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044020771980286,1.0,0.0,0.0,3.683169364929199,3.683193206787109,9.051836400431056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.798828125,0.0,1541.4503173828125,1895.4371337890625,0.0,3444.582763671875,0.9099337458610536,1.0,0.0,3.0,1.0,0.0
18185820,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.982023537158966,0.4203225076198578,0.3787841498851776,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5596940517425537,0.4274865388870239,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9953107833862304,0.4422208070755005,0.3096359074115753,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.955788254737854,0.3869551718235016,0.3670775592327118,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8124353289604187,0.2396585345268249,1.083973050117493,284.9009094238281,284.95001220703125,302.2693176269531,293.67156982421875,299.48065185546875,295.35748291015625,284.9034118652344,1.0,0.5556715130805969,0.6372867822647095,0.6372867822647095,1.0,1.0,-3.082221031188965,1.3307194709777832,1.751501441001892,0.6368967294692993,0.8652306199073792,0.8652306199073792,0.0,111.0053482055664,133.0,61529.11328125,0.0,2248.94970703125,1.0,278.8573913574219,282.9585266113281,296.69305419921875,300.6734313964844,293.1499938964844,293.1499938964844,279.1499938964844,38266.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128573536872864,1.0,0.0,0.0,3.583946704864502,3.583970546722412,8.570702334509406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9267578125,0.0,1477.565185546875,1895.4371337890625,0.0,3523.10205078125,0.8926551938056946,1.0,0.0,3.0,1.0,0.0
18185880,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.982023537158966,0.4203225076198578,0.3787841498851776,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.5596940517425537,0.4274865388870239,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9953107833862304,0.4422208070755005,0.3096359074115753,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.955788254737854,0.3869551718235016,0.3670775592327118,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8124353289604187,0.2396585345268249,1.083973050117493,284.9009094238281,284.95001220703125,302.2693176269531,293.67156982421875,299.48065185546875,295.35748291015625,284.9034118652344,1.0,0.5556715130805969,0.6372867822647095,0.6372867822647095,1.0,1.0,-3.082221031188965,1.3307194709777832,1.751501441001892,0.6368967294692993,0.8652306199073792,0.8652306199073792,0.0,111.0053482055664,133.0,61529.11328125,0.0,2248.94970703125,1.0,278.8573913574219,282.9585266113281,296.69305419921875,300.6734313964844,293.1499938964844,293.1499938964844,279.1499938964844,38266.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128573536872864,1.0,0.0,0.0,3.583946704864502,3.583970546722412,8.570702334509406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.9267578125,0.0,1477.565185546875,1895.4371337890625,0.0,3523.10205078125,0.8926551938056946,1.0,0.0,3.0,1.0,0.0
18185940,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9675166010856628,0.4203847646713257,0.378605455160141,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.5655624866485596,0.4481770992279053,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9830719828605652,0.442962646484375,0.3100079298019409,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9402396082878112,0.388246476650238,0.368208110332489,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8001793622970581,0.2401215881109237,1.0862411260604858,285.0248107910156,284.95001220703125,302.3192443847656,293.6913452148437,299.5046081542969,295.36395263671875,285.0240173339844,1.0,0.5636346340179443,0.6352765560150146,0.6352765560150146,1.0,1.0,-3.111386775970459,1.3425365686416626,1.768850326538086,0.6418867707252502,0.9786441326141356,0.9786441326141356,0.0,117.01814270019533,153.0,61495.1640625,0.0,2334.278076171875,1.0,279.1428527832031,283.0842590332031,296.6756896972656,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,32520.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061149954795836,1.0,0.0,0.0,3.7306063175201416,3.73063063621521,9.286501949645752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.05859375,0.0,1598.1004638671875,1895.4371337890625,0.0,3460.51513671875,0.9208137392997742,1.0,0.0,3.0,1.0,0.0
18186000,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9675166010856628,0.4203847646713257,0.378605455160141,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.5655624866485596,0.4481770992279053,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9830719828605652,0.442962646484375,0.3100079298019409,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9402396082878112,0.388246476650238,0.368208110332489,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8001793622970581,0.2401215881109237,1.0862411260604858,285.0248107910156,284.95001220703125,302.3192443847656,293.6913452148437,299.5046081542969,295.36395263671875,285.0240173339844,1.0,0.5636346340179443,0.6352765560150146,0.6352765560150146,1.0,1.0,-3.111386775970459,1.3425365686416626,1.768850326538086,0.6418867707252502,0.9786441326141356,0.9786441326141356,0.0,117.01814270019533,153.0,61495.1640625,0.0,2334.278076171875,1.0,279.1428527832031,283.0842590332031,296.6756896972656,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,32520.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061149954795836,1.0,0.0,0.0,3.7306063175201416,3.73063063621521,9.286501949645752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.05859375,0.0,1598.1004638671875,1895.4371337890625,0.0,3460.51513671875,0.9208137392997742,1.0,0.0,3.0,1.0,0.0
18186060,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9420247673988342,0.4194808304309845,0.3784099221229553,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5663288235664368,0.4826212525367737,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.96058452129364,0.4430000185966491,0.3104620277881622,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9148473739624025,0.3889695107936859,0.3694196939468384,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7806883454322815,0.2400922030210495,1.088515043258667,284.9200744628906,284.95001220703125,302.3651428222656,293.7087097167969,299.5083923339844,295.33856201171875,284.9227905273437,1.0,0.576267659664154,0.6325188875198364,0.6325188875198364,1.0,1.0,-3.1572868824005127,1.3613296747207642,1.795957088470459,0.6502957940101624,0.8979675769805908,0.8979675769805908,0.0,127.47122955322266,173.0,63066.16796875,0.0,2476.94677734375,1.0,278.8566589355469,282.9480285644531,296.7431030273437,300.8118591308594,293.1499938964844,293.1499938964844,279.1499938964844,37135.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166940450668336,1.0,0.0,0.0,3.682402849197388,3.682427406311035,9.048068818628964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5537109375,0.0,1578.0899658203125,1895.4371337890625,0.0,3558.6181640625,0.9135944247245787,1.0,0.0,3.0,1.0,0.0
18186120,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9420247673988342,0.4194808304309845,0.3784099221229553,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5663288235664368,0.4826212525367737,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.96058452129364,0.4430000185966491,0.3104620277881622,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9148473739624025,0.3889695107936859,0.3694196939468384,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7806883454322815,0.2400922030210495,1.088515043258667,284.9200744628906,284.95001220703125,302.3651428222656,293.7087097167969,299.5083923339844,295.33856201171875,284.9227905273437,1.0,0.576267659664154,0.6325188875198364,0.6325188875198364,1.0,1.0,-3.1572868824005127,1.3613296747207642,1.795957088470459,0.6502957940101624,0.8979675769805908,0.8979675769805908,0.0,127.47122955322266,173.0,63066.16796875,0.0,2476.94677734375,1.0,278.8566589355469,282.9480285644531,296.7431030273437,300.8118591308594,293.1499938964844,293.1499938964844,279.1499938964844,37135.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166940450668336,1.0,0.0,0.0,3.682402849197388,3.682427406311035,9.048068818628964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.5537109375,0.0,1578.0899658203125,1895.4371337890625,0.0,3558.6181640625,0.9135944247245787,1.0,0.0,3.0,1.0,0.0
18186180,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9125760793685912,0.4197426736354828,0.3787234425544739,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.5639057755470276,0.52446049451828,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9322253465652466,0.4440196752548218,0.3112643659114837,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8896852731704712,0.3903869390487671,0.3709627687931061,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7598093152046204,0.2403295189142227,1.0911176204681396,285.0685119628906,284.95001220703125,302.40673828125,293.7234802246094,299.5043640136719,295.3022155761719,285.0695495605469,1.0,0.5919204354286194,0.6297612190246582,0.6297612190246582,1.0,1.0,-3.213906526565552,1.3848882913589478,1.829018235206604,0.6610333919525146,1.0,1.0,0.0,141.09576416015625,193.0,63199.15625,0.0,2662.366455078125,1.0,279.1432189941406,283.0943603515625,296.7204284667969,300.72900390625,293.1499938964844,293.1499938964844,278.8500061035156,32916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125950932502748,1.0,0.0,0.0,3.821955919265747,3.821981191635132,9.746858040671214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.662109375,0.0,1708.869873046875,1895.4371337890625,0.0,3520.67138671875,0.9416067004203796,1.0,0.0,3.0,1.0,0.0
18186240,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9125760793685912,0.4197426736354828,0.3787234425544739,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9990000128746032,0.5639057755470276,0.52446049451828,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9322253465652466,0.4440196752548218,0.3112643659114837,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8896852731704712,0.3903869390487671,0.3709627687931061,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7598093152046204,0.2403295189142227,1.0911176204681396,285.0685119628906,284.95001220703125,302.40673828125,293.7234802246094,299.5043640136719,295.3022155761719,285.0695495605469,1.0,0.5919204354286194,0.6297612190246582,0.6297612190246582,1.0,1.0,-3.213906526565552,1.3848882913589478,1.829018235206604,0.6610333919525146,1.0,1.0,0.0,141.09576416015625,193.0,63199.15625,0.0,2662.366455078125,1.0,279.1432189941406,283.0943603515625,296.7204284667969,300.72900390625,293.1499938964844,293.1499938964844,278.8500061035156,32916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125950932502748,1.0,0.0,0.0,3.821955919265747,3.821981191635132,9.746858040671214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.662109375,0.0,1708.869873046875,1895.4371337890625,0.0,3520.67138671875,0.9416067004203796,1.0,0.0,3.0,1.0,0.0
18186300,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.8931112289428711,0.4194141626358032,0.3791141510009765,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9886887073516846,0.5616286993026733,0.5334591269493103,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9108174443244934,0.4441779553890228,0.3118602037429809,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8718480467796326,0.3908154964447021,0.3719668686389923,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7451835870742798,0.2402234673500061,1.093235731124878,284.93316650390625,284.95001220703125,302.42584228515625,293.72979736328125,299.4975891113281,295.2784729003906,284.92462158203125,1.0,0.5996882915496826,0.6283824443817139,0.6283824443817139,1.0,1.0,-3.228803396224976,1.3903484344482422,1.838455080986023,0.6638820171356201,0.957068145275116,0.957068145275116,0.0,151.51284790039062,193.0,64692.7109375,0.0,2750.56494140625,1.0,278.89324951171875,282.9255676269531,296.7801513671875,300.9935607910156,293.1499938964844,293.1499938964844,278.8500061035156,34386.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205034375190736,1.0,0.0,0.0,3.850405693054199,3.850431442260742,9.89250452221313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.57421875,0.0,1755.0338134765625,1895.4371337890625,0.0,3593.803955078125,0.9482881426811218,1.0,0.0,3.0,1.0,0.0
