time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8727172017097473,0.4185554385185241,0.378958910703659,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9681541323661804,0.5602478384971619,0.5321551561355591,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8898939490318298,0.4438745677471161,0.3121114373207092,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8531243205070496,0.3908675014972687,0.3726155757904053,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7299362421035767,0.2398222386837005,1.0941812992095947,284.9062194824219,284.95001220703125,302.4437561035156,293.7353820800781,299.4915466308594,295.2591552734375,284.9071350097656,1.0,0.6066100597381592,0.626358151435852,0.626358151435852,1.0,1.0,-3.230201482772827,1.3891267776489258,1.8410747051239007,0.6624683141708374,0.9259006381034852,0.9259006381034852,0.0,163.59176635742188,213.0,64608.1171875,0.0,2819.225341796875,1.0,278.85626220703125,282.9059753417969,296.7761535644531,300.9593811035156,293.1499938964844,293.1499938964844,278.54998779296875,36811.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243939518928528,1.0,0.0,0.0,3.812117338180542,3.812143087387085,9.696741471998394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.3046875,0.0,1727.46484375,1895.4371337890625,0.0,3629.65185546875,0.9418742060661316,1.0,0.0,3.0,1.0,0.0
18186420,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8418558239936829,0.4168290197849273,0.3782054781913757,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9305086731910706,0.5598456263542175,0.5319687724113464,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8582133650779724,0.4431810677051544,0.3122701942920685,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8251386284828186,0.3908514380455017,0.3734927475452423,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7047727108001709,0.2388843148946762,1.0943187475204468,284.8814392089844,284.95001220703125,302.4759216308594,293.74420166015625,299.48614501953125,295.23614501953125,284.883544921875,1.0,0.6194132566452026,0.6223095655441284,0.6223095655441284,1.0,1.0,-3.2304797172546387,1.3854020833969116,1.845077633857727,0.6586280465126038,0.8452509045600891,0.8452509045600891,0.0,186.6059112548828,216.0,64656.49609375,0.0,2946.701904296875,1.0,278.55743408203125,282.8616943359375,296.76153564453125,300.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,40677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303810596466064,1.0,0.0,0.0,3.5881235599517822,3.5881478786468506,8.590690185883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0,0.0,1499.814697265625,1895.4371337890625,0.0,3684.6337890625,0.8957993388175964,1.0,0.0,3.0,1.0,0.0
18186480,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8418558239936829,0.4168290197849273,0.3782054781913757,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9305086731910706,0.5598456263542175,0.5319687724113464,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8582133650779724,0.4431810677051544,0.3122701942920685,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8251386284828186,0.3908514380455017,0.3734927475452423,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7047727108001709,0.2388843148946762,1.0943187475204468,284.8814392089844,284.95001220703125,302.4759216308594,293.74420166015625,299.48614501953125,295.23614501953125,284.883544921875,1.0,0.6194132566452026,0.6223095655441284,0.6223095655441284,1.0,1.0,-3.2304797172546387,1.3854020833969116,1.845077633857727,0.6586280465126038,0.8452509045600891,0.8452509045600891,0.0,186.6059112548828,216.0,64656.49609375,0.0,2946.701904296875,1.0,278.55743408203125,282.8616943359375,296.76153564453125,300.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,40677.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303810596466064,1.0,0.0,0.0,3.5881235599517822,3.5881478786468506,8.590690185883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.0,0.0,1499.814697265625,1895.4371337890625,0.0,3684.6337890625,0.8957993388175964,1.0,0.0,3.0,1.0,0.0
18186540,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8284099698066711,0.4167204797267914,0.3783015608787536,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9134858846664428,0.5620599985122681,0.5340890288352966,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8445459604263306,0.4438655972480774,0.3129138052463531,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8126382231712341,0.3918732404708862,0.3747426867485046,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6921030282974243,0.2386740148067474,1.0949738025665283,284.9963073730469,284.95001220703125,302.5028991699219,293.7496643066406,299.4907531738281,295.23468017578125,284.9959411621094,1.0,0.6269856691360474,0.6182610392570496,0.6182610392570496,1.0,1.0,-3.2362027168273926,1.384036660194397,1.8521661758422847,0.6558724045753479,0.9376218318939208,0.9376218318939208,0.0,199.7437896728516,204.0,63994.98828125,0.0,3031.360107421875,1.0,278.8418884277344,282.99072265625,296.7233581542969,300.80096435546875,293.1499938964844,293.1499938964844,278.54998779296875,34057.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921201765537262,1.0,0.0,0.0,3.6870040893554688,3.687028169631958,9.07069420463813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0087890625,0.0,1560.04443359375,1895.4371337890625,0.0,3600.244873046875,0.9123207926750184,1.0,0.0,3.0,1.0,0.0
18186600,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8284099698066711,0.4167204797267914,0.3783015608787536,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9134858846664428,0.5620599985122681,0.5340890288352966,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8445459604263306,0.4438655972480774,0.3129138052463531,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8126382231712341,0.3918732404708862,0.3747426867485046,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6921030282974243,0.2386740148067474,1.0949738025665283,284.9963073730469,284.95001220703125,302.5028991699219,293.7496643066406,299.4907531738281,295.23468017578125,284.9959411621094,1.0,0.6269856691360474,0.6182610392570496,0.6182610392570496,1.0,1.0,-3.2362027168273926,1.384036660194397,1.8521661758422847,0.6558724045753479,0.9376218318939208,0.9376218318939208,0.0,199.7437896728516,204.0,63994.98828125,0.0,3031.360107421875,1.0,278.8418884277344,282.99072265625,296.7233581542969,300.80096435546875,293.1499938964844,293.1499938964844,278.54998779296875,34057.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921201765537262,1.0,0.0,0.0,3.6870040893554688,3.687028169631958,9.07069420463813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.0087890625,0.0,1560.04443359375,1895.4371337890625,0.0,3600.244873046875,0.9123207926750184,1.0,0.0,3.0,1.0,0.0
18186660,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8259633183479309,0.4155900478363037,0.3776108026504516,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9120078086853028,0.5637259483337402,0.5359026193618774,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8426030874252319,0.4437466859817505,0.3130512535572052,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.811068594455719,0.3923108577728271,0.37539803981781,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6899141073226929,0.2381989359855651,1.0936657190322876,284.9093933105469,284.95001220703125,302.5244140625,293.7515563964844,299.4913330078125,295.22802734375,284.9105224609375,1.0,0.6277228593826294,0.6153717041015625,0.6153717041015625,1.0,1.0,-3.236945390701294,1.3813908100128174,1.8555545806884768,0.6531694531440735,0.8553868532180786,0.8553868532180786,0.0,201.81594848632807,192.0,64497.19921875,0.0,3044.39990234375,1.0,278.5575561523437,282.8850402832031,296.7662353515625,300.9488525390625,293.1499938964844,293.1499938964844,278.8500061035156,38788.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277338981628418,1.0,0.0,0.0,3.561546802520752,3.561570405960083,8.463901508548588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.361328125,0.0,1457.329345703125,1895.4371337890625,0.0,3660.3525390625,0.8881449103355408,1.0,0.0,3.0,1.0,0.0
18186720,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8259633183479309,0.4155900478363037,0.3776108026504516,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9120078086853028,0.5637259483337402,0.5359026193618774,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8426030874252319,0.4437466859817505,0.3130512535572052,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.811068594455719,0.3923108577728271,0.37539803981781,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6899141073226929,0.2381989359855651,1.0936657190322876,284.9093933105469,284.95001220703125,302.5244140625,293.7515563964844,299.4913330078125,295.22802734375,284.9105224609375,1.0,0.6277228593826294,0.6153717041015625,0.6153717041015625,1.0,1.0,-3.236945390701294,1.3813908100128174,1.8555545806884768,0.6531694531440735,0.8553868532180786,0.8553868532180786,0.0,201.81594848632807,192.0,64497.19921875,0.0,3044.39990234375,1.0,278.5575561523437,282.8850402832031,296.7662353515625,300.9488525390625,293.1499938964844,293.1499938964844,278.8500061035156,38788.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277338981628418,1.0,0.0,0.0,3.561546802520752,3.561570405960083,8.463901508548588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.361328125,0.0,1457.329345703125,1895.4371337890625,0.0,3660.3525390625,0.8881449103355408,1.0,0.0,3.0,1.0,0.0
18186780,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8304466605186462,0.4155300259590149,0.3771227598190307,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9198981523513794,0.5664135217666626,0.5379794836044312,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8478296399116516,0.4445105493068695,0.3132674098014831,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8164397478103638,0.3934337794780731,0.3760759830474853,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6941938996315002,0.238224983215332,1.092181921005249,285.0020446777344,284.95001220703125,302.5401611328125,293.7496337890625,299.49481201171875,295.2306823730469,285.0009460449219,1.0,0.6250725984573364,0.6124823689460754,0.6124823689460754,1.0,1.0,-3.238140344619751,1.3789507150650024,1.8591896295547483,0.6503386497497559,0.9430941343307496,0.9430941343307496,0.0,196.96173095703125,180.0,63889.51953125,0.0,3020.15625,1.0,278.8417663574219,282.9939270019531,296.72979736328125,300.8023986816406,293.1499938964844,293.1499938964844,278.54998779296875,33481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202984571456908,1.0,0.0,0.0,3.678798198699951,3.678822040557861,9.030363798956388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.453125,0.0,1546.4521484375,1895.4371337890625,0.0,3591.912353515625,0.9099615812301636,1.0,0.0,3.0,1.0,0.0
18186840,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8304466605186462,0.4155300259590149,0.3771227598190307,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9198981523513794,0.5664135217666626,0.5379794836044312,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8478296399116516,0.4445105493068695,0.3132674098014831,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8164397478103638,0.3934337794780731,0.3760759830474853,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6941938996315002,0.238224983215332,1.092181921005249,285.0020446777344,284.95001220703125,302.5401611328125,293.7496337890625,299.49481201171875,295.2306823730469,285.0009460449219,1.0,0.6250725984573364,0.6124823689460754,0.6124823689460754,1.0,1.0,-3.238140344619751,1.3789507150650024,1.8591896295547483,0.6503386497497559,0.9430941343307496,0.9430941343307496,0.0,196.96173095703125,180.0,63889.51953125,0.0,3020.15625,1.0,278.8417663574219,282.9939270019531,296.72979736328125,300.8023986816406,293.1499938964844,293.1499938964844,278.54998779296875,33481.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202984571456908,1.0,0.0,0.0,3.678798198699951,3.678822040557861,9.030363798956388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.453125,0.0,1546.4521484375,1895.4371337890625,0.0,3591.912353515625,0.9099615812301636,1.0,0.0,3.0,1.0,0.0
18186900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.834058940410614,0.4150379598140716,0.3768121600151062,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9258493781089784,0.5673608779907227,0.5389670729637146,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.851936399936676,0.4445258378982544,0.313342273235321,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8204576373100281,0.3937299847602844,0.3763827681541443,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6976848244667053,0.2381120771169662,1.091463923454285,284.8734741210937,284.95001220703125,302.5458068847656,293.7471618652344,299.4936218261719,295.22882080078125,284.8718566894531,1.0,0.623022198677063,0.6110377311706543,0.6110377311706543,1.0,1.0,-3.238556146621704,1.3776057958602903,1.8609503507614136,0.6489529609680176,0.8536233901977539,0.8536233901977539,0.0,193.2460327148437,180.0,64688.69921875,0.0,3000.510986328125,1.0,278.5972595214844,282.84991455078125,296.7781066894531,301.0167541503906,293.1499938964844,293.1499938964844,278.54998779296875,37965.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261655211448668,1.0,0.0,0.0,3.638824462890625,3.638848781585693,8.835182256916596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.9892578125,0.0,1535.4315185546875,1895.4371337890625,0.0,3645.94482421875,0.9019119739532472,1.0,0.0,3.0,1.0,0.0
18186960,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8377159237861633,0.4144375026226043,0.376103788614273,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9320041537284852,0.5682033896446228,0.5395821928977966,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8561731576919556,0.444422572851181,0.3131500780582428,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8245503306388855,0.3939307332038879,0.3764131665229797,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7012712359428406,0.2379298061132431,1.089928150177002,284.9057312011719,284.95001220703125,302.54986572265625,293.7436828613281,299.49090576171875,295.2255249023437,284.906982421875,1.0,0.6205045580863953,0.6096090078353882,0.6096090078353882,1.0,1.0,-3.236404657363892,1.3751038312911987,1.8613008260726929,0.6469359993934631,0.8544644713401794,0.8544644713401794,0.0,189.26040649414065,168.0,64357.9375,0.0,2973.93359375,1.0,278.55780029296875,282.8812561035156,296.76251220703125,300.9405517578125,293.1499938964844,293.1499938964844,278.8500061035156,38747.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276978373527528,1.0,0.0,0.0,3.556949615478516,3.5569732189178467,8.442065109193209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.6142578125,0.0,1452.1195068359375,1895.4371337890625,0.0,3660.021484375,0.8870236873626709,1.0,0.0,3.0,1.0,0.0
18187020,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8488902449607849,0.4144285321235657,0.3754667937755584,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9488670229911804,0.5709475874900818,0.5415168404579163,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8686604499816895,0.4452249407768249,0.3132403790950775,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8361413478851318,0.3951106667518616,0.3769408464431762,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7115996479988098,0.2380977272987365,1.0881510972976685,284.9979553222656,284.95001220703125,302.5532531738281,293.7333984375,299.4895324707031,295.2293395996094,284.99688720703125,1.0,0.6149359345436096,0.6067515015602112,0.6067515015602112,1.0,1.0,-3.2365636825561523,1.3720998764038086,1.864463806152344,0.6437559127807617,0.9393251538276672,0.9393251538276672,0.0,179.20693969726562,156.0,63705.86328125,0.0,2918.766845703125,1.0,278.8417358398437,282.990478515625,296.71533203125,300.7797241210937,293.1499938964844,293.1499938964844,278.54998779296875,33561.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205869436264038,1.0,0.0,0.0,3.671113967895508,3.671137809753418,8.992677749120048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.74609375,0.0,1538.43896484375,1895.4371337890625,0.0,3594.57421875,0.9082757234573364,1.0,0.0,3.0,1.0,0.0
18187080,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8488902449607849,0.4144285321235657,0.3754667937755584,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9488670229911804,0.5709475874900818,0.5415168404579163,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8686604499816895,0.4452249407768249,0.3132403790950775,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8361413478851318,0.3951106667518616,0.3769408464431762,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7115996479988098,0.2380977272987365,1.0881510972976685,284.9979553222656,284.95001220703125,302.5532531738281,293.7333984375,299.4895324707031,295.2293395996094,284.99688720703125,1.0,0.6149359345436096,0.6067515015602112,0.6067515015602112,1.0,1.0,-3.2365636825561523,1.3720998764038086,1.864463806152344,0.6437559127807617,0.9393251538276672,0.9393251538276672,0.0,179.20693969726562,156.0,63705.86328125,0.0,2918.766845703125,1.0,278.8417358398437,282.990478515625,296.71533203125,300.7797241210937,293.1499938964844,293.1499938964844,278.54998779296875,33561.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205869436264038,1.0,0.0,0.0,3.671113967895508,3.671137809753418,8.992677749120048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.74609375,0.0,1538.43896484375,1895.4371337890625,0.0,3594.57421875,0.9082757234573364,1.0,0.0,3.0,1.0,0.0
18187140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8619105815887451,0.4134092032909393,0.3743995130062103,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9665691256523132,0.5727735161781311,0.54304438829422,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8831861615180969,0.4451906979084015,0.31307452917099,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8495717644691467,0.3956630825996399,0.3772189021110534,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7225730419158936,0.2379225045442581,1.0859272480010986,284.9048767089844,284.95001220703125,302.54998779296875,293.7185974121094,299.480224609375,295.2247314453125,284.906005859375,1.0,0.6087692379951477,0.6038939952850342,0.6038939952850342,1.0,1.0,-3.234585285186768,1.3680440187454224,1.8665413856506348,0.6401907801628113,0.8511428833007812,0.8511428833007812,0.0,168.68560791015625,144.0,64113.6640625,0.0,2856.550048828125,1.0,278.55767822265625,282.8814697265625,296.7382202148437,300.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,38847.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281293153762816,1.0,0.0,0.0,3.543278455734253,3.543302059173584,8.377296580874827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.416015625,0.0,1438.326416015625,1895.4371337890625,0.0,3663.982666015625,0.8841051459312439,1.0,0.0,3.0,1.0,0.0
18187200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8619105815887451,0.4134092032909393,0.3743995130062103,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9665691256523132,0.5727735161781311,0.54304438829422,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8831861615180969,0.4451906979084015,0.31307452917099,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8495717644691467,0.3956630825996399,0.3772189021110534,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7225730419158936,0.2379225045442581,1.0859272480010986,284.9048767089844,284.95001220703125,302.54998779296875,293.7185974121094,299.480224609375,295.2247314453125,284.906005859375,1.0,0.6087692379951477,0.6038939952850342,0.6038939952850342,1.0,1.0,-3.234585285186768,1.3680440187454224,1.8665413856506348,0.6401907801628113,0.8511428833007812,0.8511428833007812,0.0,168.68560791015625,144.0,64113.6640625,0.0,2856.550048828125,1.0,278.55767822265625,282.8814697265625,296.7382202148437,300.9034423828125,293.1499938964844,293.1499938964844,278.8500061035156,38847.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281293153762816,1.0,0.0,0.0,3.543278455734253,3.543302059173584,8.377296580874827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.416015625,0.0,1438.326416015625,1895.4371337890625,0.0,3663.982666015625,0.8841051459312439,1.0,0.0,3.0,1.0,0.0
18187260,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8738217353820801,0.4114243388175964,0.3724218904972076,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9810084104537964,0.573411762714386,0.5434852838516235,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8963548541069031,0.4439452290534973,0.3120868802070617,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8617728352546692,0.394694447517395,0.3762249052524566,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7310817241668701,0.2358567416667938,1.0767492055892944,284.9839782714844,284.95001220703125,302.5427551269531,293.7015991210937,299.4620361328125,295.2086181640625,284.98260498046875,1.0,0.6013488173484802,0.601159393787384,0.601159393787384,1.0,1.0,-3.2193315029144287,1.3580753803253174,1.8612560033798216,0.633727490901947,0.9226463437080384,0.9226463437080384,0.0,159.1699676513672,132.0,63141.90625,0.0,2772.687744140625,1.0,278.8415832519531,282.9840393066406,296.6811828613281,300.7192687988281,293.1499938964844,293.1499938964844,278.54998779296875,34061.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206595420837402,1.0,0.0,0.0,3.643962860107422,3.643986463546753,8.860151865519583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4248046875,0.0,1511.980712890625,1895.4371337890625,0.0,3595.243896484375,0.9024229645729064,1.0,0.0,3.0,1.0,0.0
18187320,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8738217353820801,0.4114243388175964,0.3724218904972076,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9810084104537964,0.573411762714386,0.5434852838516235,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8963548541069031,0.4439452290534973,0.3120868802070617,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8617728352546692,0.394694447517395,0.3762249052524566,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7310817241668701,0.2358567416667938,1.0767492055892944,284.9839782714844,284.95001220703125,302.5427551269531,293.7015991210937,299.4620361328125,295.2086181640625,284.98260498046875,1.0,0.6013488173484802,0.601159393787384,0.601159393787384,1.0,1.0,-3.2193315029144287,1.3580753803253174,1.8612560033798216,0.633727490901947,0.9226463437080384,0.9226463437080384,0.0,159.1699676513672,132.0,63141.90625,0.0,2772.687744140625,1.0,278.8415832519531,282.9840393066406,296.6811828613281,300.7192687988281,293.1499938964844,293.1499938964844,278.54998779296875,34061.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206595420837402,1.0,0.0,0.0,3.643962860107422,3.643986463546753,8.860151865519583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.4248046875,0.0,1511.980712890625,1895.4371337890625,0.0,3595.243896484375,0.9024229645729064,1.0,0.0,3.0,1.0,0.0
18187380,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8894937038421631,0.4095330834388733,0.3703866004943847,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9965219497680664,0.5741101503372192,0.5437757968902588,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9138951897621156,0.442923754453659,0.3110908269882202,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8777997493743896,0.3940549492835998,0.3752025663852691,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7423094511032104,0.2343136966228485,1.0675938129425049,284.9010925292969,284.95001220703125,302.53436279296875,293.6848449707031,299.4451599121094,295.1957702636719,284.9018859863281,1.0,0.5932484865188599,0.5984247326850891,0.5984247326850891,1.0,1.0,-3.203796625137329,1.3479745388031006,1.855822205543518,0.627010703086853,0.8349515795707703,0.8349515795707703,0.0,148.5561981201172,120.0,63138.14453125,0.0,2683.02490234375,1.0,278.5580749511719,282.8911437988281,296.696044921875,300.8047790527344,293.1499938964844,293.1499938964844,278.8500061035156,39453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264816045761108,1.0,0.0,0.0,3.4821548461914062,3.482177972793579,8.09076254881802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.541015625,0.0,1378.9820556640625,1895.4371337890625,0.0,3648.85009765625,0.8711655139923096,1.0,0.0,3.0,1.0,0.0
18187440,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8894937038421631,0.4095330834388733,0.3703866004943847,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9965219497680664,0.5741101503372192,0.5437757968902588,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9138951897621156,0.442923754453659,0.3110908269882202,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8777997493743896,0.3940549492835998,0.3752025663852691,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7423094511032104,0.2343136966228485,1.0675938129425049,284.9010925292969,284.95001220703125,302.53436279296875,293.6848449707031,299.4451599121094,295.1957702636719,284.9018859863281,1.0,0.5932484865188599,0.5984247326850891,0.5984247326850891,1.0,1.0,-3.203796625137329,1.3479745388031006,1.855822205543518,0.627010703086853,0.8349515795707703,0.8349515795707703,0.0,148.5561981201172,120.0,63138.14453125,0.0,2683.02490234375,1.0,278.5580749511719,282.8911437988281,296.696044921875,300.8047790527344,293.1499938964844,293.1499938964844,278.8500061035156,39453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264816045761108,1.0,0.0,0.0,3.4821548461914062,3.482177972793579,8.09076254881802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.541015625,0.0,1378.9820556640625,1895.4371337890625,0.0,3648.85009765625,0.8711655139923096,1.0,0.0,3.0,1.0,0.0
18187500,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8969393372535706,0.409210592508316,0.3696810007095337,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5752559304237366,0.5375095009803772,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.922828197479248,0.4429593086242676,0.3108153641223907,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8854786157608032,0.3941848576068878,0.3749668598175049,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7477378845214844,0.2338950037956237,1.0642637014389038,285.0025939941406,284.95001220703125,302.5297546386719,293.676513671875,299.4399719238281,295.19580078125,285.001953125,1.0,0.5887698531150818,0.5970574617385864,0.5970574617385864,1.0,1.0,-3.1908769607543945,1.3405523300170898,1.8503247499465945,0.622735857963562,0.9037459492683412,0.9037459492683412,0.0,143.87332153320312,120.0,62203.28515625,0.0,2631.580810546875,1.0,278.7975158691406,283.0092163085937,296.63848876953125,300.5781555175781,293.1499938964844,293.1499938964844,278.8500061035156,34538.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199784398078918,1.0,0.0,0.0,3.527268886566162,3.5272915363311768,8.30176531962934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5107421875,0.0,1390.293701171875,1895.4371337890625,0.0,3588.95947265625,0.8785039186477661,1.0,0.0,3.0,1.0,0.0
18187560,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.904039204120636,0.4089709520339966,0.3693521022796631,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.5775849223136902,0.5248669385910034,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9314143061637878,0.4430996477603912,0.3108089566230774,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8927851319313049,0.3944156467914581,0.3750327527523041,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7529734373092651,0.2336002439260482,1.0620973110198977,284.9723205566406,284.95001220703125,302.5248718261719,293.66827392578125,299.4385070800781,295.2021484375,284.9704895019531,1.0,0.5838007926940918,0.5959419012069702,0.5959419012069702,1.0,1.0,-3.1726911067962646,1.3310699462890625,1.841621160507202,0.6172724366188049,0.8960400819778442,0.8960400819778442,0.0,139.5193634033203,108.0,61953.08203125,0.0,2572.079345703125,1.0,278.84130859375,282.9898986816406,296.6394958496094,300.60693359375,293.1499938964844,293.1499938964844,279.1499938964844,34542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173330664634703,1.0,0.0,0.0,3.570164680480957,3.57018780708313,8.504911761519907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7802734375,0.0,1435.4827880859375,1895.4371337890625,0.0,3564.52587890625,0.8860307335853577,1.0,0.0,3.0,1.0,0.0
18187620,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9228442907333374,0.4086763262748718,0.3687637150287628,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.585297167301178,0.49598428606987,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9517382383346558,0.4436034262180328,0.3108946979045868,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9109050035476683,0.3951015174388885,0.3753155767917633,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7663624882698059,0.2333246320486068,1.0589691400527954,285.01177978515625,284.95001220703125,302.51434326171875,293.6518249511719,299.4443664550781,295.2306213378906,285.0075378417969,1.0,0.5730155110359192,0.593710720539093,0.593710720539093,1.0,1.0,-3.133941888809204,1.3110688924789429,1.8228731155395508,0.6058450937271118,0.9715855121612548,0.9715855121612548,0.0,130.0260467529297,126.0,60901.5859375,0.0,2446.149658203125,1.0,279.1424560546875,283.0602111816406,296.62548828125,300.5129089355469,293.1499938964844,293.1499938964844,278.8500061035156,32326.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096719026565552,1.0,0.0,0.0,3.720323085784912,3.7203469276428223,9.235375841853966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.0361328125,0.0,1584.804443359375,1895.4371337890625,0.0,3493.55859375,0.9180904030799866,1.0,0.0,3.0,1.0,0.0
18187680,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9228442907333374,0.4086763262748718,0.3687637150287628,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9990000128746032,0.585297167301178,0.49598428606987,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9517382383346558,0.4436034262180328,0.3108946979045868,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9109050035476683,0.3951015174388885,0.3753155767917633,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7663624882698059,0.2333246320486068,1.0589691400527954,285.01177978515625,284.95001220703125,302.51434326171875,293.6518249511719,299.4443664550781,295.2306213378906,285.0075378417969,1.0,0.5730155110359192,0.593710720539093,0.593710720539093,1.0,1.0,-3.133941888809204,1.3110688924789429,1.8228731155395508,0.6058450937271118,0.9715855121612548,0.9715855121612548,0.0,130.0260467529297,126.0,60901.5859375,0.0,2446.149658203125,1.0,279.1424560546875,283.0602111816406,296.62548828125,300.5129089355469,293.1499938964844,293.1499938964844,278.8500061035156,32326.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096719026565552,1.0,0.0,0.0,3.720323085784912,3.7203469276428223,9.235375841853966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.0361328125,0.0,1584.804443359375,1895.4371337890625,0.0,3493.55859375,0.9180904030799866,1.0,0.0,3.0,1.0,0.0
18187740,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9240672588348388,0.4070999324321747,0.3675907254219055,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.5924875736236572,0.4927258789539337,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9537588953971864,0.4430362284183502,0.3106584548950195,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9132187962532043,0.3950144350528717,0.3753835260868072,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.767491340637207,0.2327498793601989,1.0566576719284058,284.8905334472656,284.95001220703125,302.5028686523437,293.6355285644531,299.4474182128906,295.2523803710937,284.8929138183594,1.0,0.5720205903053284,0.5914795994758606,0.5914795994758606,1.0,1.0,-3.125582933425904,1.304801106452942,1.820781707763672,0.6007139682769775,0.8595066666603088,0.8595066666603088,0.0,128.78187561035156,144.0,61287.45703125,0.0,2423.6982421875,1.0,278.85723876953125,282.9317321777344,296.6537780761719,300.63677978515625,293.1499938964844,293.1499938964844,279.1499938964844,38981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917302429676056,1.0,0.0,0.0,3.5927422046661377,3.592766284942627,8.61282103414851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2900390625,0.0,1492.3509521484375,1895.4371337890625,0.0,3564.24267578125,0.8950921297073364,1.0,0.0,3.0,1.0,0.0
18187800,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9240672588348388,0.4070999324321747,0.3675907254219055,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.5924875736236572,0.4927258789539337,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9537588953971864,0.4430362284183502,0.3106584548950195,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9132187962532043,0.3950144350528717,0.3753835260868072,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.767491340637207,0.2327498793601989,1.0566576719284058,284.8905334472656,284.95001220703125,302.5028686523437,293.6355285644531,299.4474182128906,295.2523803710937,284.8929138183594,1.0,0.5720205903053284,0.5914795994758606,0.5914795994758606,1.0,1.0,-3.125582933425904,1.304801106452942,1.820781707763672,0.6007139682769775,0.8595066666603088,0.8595066666603088,0.0,128.78187561035156,144.0,61287.45703125,0.0,2423.6982421875,1.0,278.85723876953125,282.9317321777344,296.6537780761719,300.63677978515625,293.1499938964844,293.1499938964844,279.1499938964844,38981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917302429676056,1.0,0.0,0.0,3.5927422046661377,3.592766284942627,8.61282103414851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2900390625,0.0,1492.3509521484375,1895.4371337890625,0.0,3564.24267578125,0.8950921297073364,1.0,0.0,3.0,1.0,0.0
18187860,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.913493812084198,0.4068314135074615,0.3671694099903106,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.5970749258995056,0.5071055889129639,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9439423084259032,0.4435663223266601,0.3109137713909149,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9042222499847412,0.3957588970661163,0.3760013878345489,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7601419687271118,0.2326931208372116,1.0564160346984863,285.00787353515625,284.95001220703125,302.4904479980469,293.6192626953125,299.4454650878906,295.26251220703125,285.0068664550781,1.0,0.5773985385894775,0.5896793007850647,0.5896793007850647,1.0,1.0,-3.1430978775024414,1.3105660676956177,1.8325319290161133,0.6021071076393127,0.9598573446273804,0.9598573446273804,0.0,133.3216552734375,162.0,60863.08203125,0.0,2481.37744140625,1.0,279.142822265625,283.05810546875,296.598876953125,300.4764709472656,293.1499938964844,293.1499938964844,278.8500061035156,33172.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095681309700012,1.0,0.0,0.0,3.7166481018066406,3.716672420501709,9.217140473083418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4375,0.0,1587.0455322265625,1895.4371337890625,0.0,3492.595458984375,0.9180676341056824,1.0,0.0,3.0,1.0,0.0
18187920,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.913493812084198,0.4068314135074615,0.3671694099903106,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.5970749258995056,0.5071055889129639,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9439423084259032,0.4435663223266601,0.3109137713909149,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9042222499847412,0.3957588970661163,0.3760013878345489,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7601419687271118,0.2326931208372116,1.0564160346984863,285.00787353515625,284.95001220703125,302.4904479980469,293.6192626953125,299.4454650878906,295.26251220703125,285.0068664550781,1.0,0.5773985385894775,0.5896793007850647,0.5896793007850647,1.0,1.0,-3.1430978775024414,1.3105660676956177,1.8325319290161133,0.6021071076393127,0.9598573446273804,0.9598573446273804,0.0,133.3216552734375,162.0,60863.08203125,0.0,2481.37744140625,1.0,279.142822265625,283.05810546875,296.598876953125,300.4764709472656,293.1499938964844,293.1499938964844,278.8500061035156,33172.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095681309700012,1.0,0.0,0.0,3.7166481018066406,3.716672420501709,9.217140473083418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4375,0.0,1587.0455322265625,1895.4371337890625,0.0,3492.595458984375,0.9180676341056824,1.0,0.0,3.0,1.0,0.0
18187980,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8961784243583679,0.4055598080158233,0.3665855824947357,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5971249341964722,0.5343267917633057,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9253135919570924,0.4432852566242218,0.3111179769039154,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8886001706123352,0.3958706259727478,0.3765982091426849,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.747378408908844,0.2322121709585189,1.05636465549469,284.9126892089844,284.95001220703125,302.4771423339844,293.60302734375,299.42730712890625,295.2442321777344,284.9150085449219,1.0,0.5872058272361755,0.587878942489624,0.587878942489624,1.0,1.0,-3.1760149002075195,1.323163390159607,1.8528515100479128,0.6070701479911804,0.8765531778335571,0.8765531778335571,0.0,142.25120544433594,165.0,61952.26953125,0.0,2593.532958984375,1.0,278.8571472167969,282.93798828125,296.6312255859375,300.6436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38005.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918949007987976,1.0,0.0,0.0,3.62674880027771,3.626772880554199,8.77663921983185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8984375,0.0,1522.3623046875,1895.4371337890625,0.0,3579.455810546875,0.901995837688446,1.0,0.0,3.0,1.0,0.0
18188040,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8961784243583679,0.4055598080158233,0.3665855824947357,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5971249341964722,0.5343267917633057,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9253135919570924,0.4432852566242218,0.3111179769039154,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8886001706123352,0.3958706259727478,0.3765982091426849,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.747378408908844,0.2322121709585189,1.05636465549469,284.9126892089844,284.95001220703125,302.4771423339844,293.60302734375,299.42730712890625,295.2442321777344,284.9150085449219,1.0,0.5872058272361755,0.587878942489624,0.587878942489624,1.0,1.0,-3.1760149002075195,1.323163390159607,1.8528515100479128,0.6070701479911804,0.8765531778335571,0.8765531778335571,0.0,142.25120544433594,165.0,61952.26953125,0.0,2593.532958984375,1.0,278.8571472167969,282.93798828125,296.6312255859375,300.6436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38005.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918949007987976,1.0,0.0,0.0,3.62674880027771,3.626772880554199,8.77663921983185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.8984375,0.0,1522.3623046875,1895.4371337890625,0.0,3579.455810546875,0.901995837688446,1.0,0.0,3.0,1.0,0.0
18188100,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8892146944999695,0.4053548276424408,0.3662771880626678,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9990000128746032,0.5963183641433716,0.5461485385894775,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9175904989242554,0.4434969127178192,0.311195969581604,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8821772933006287,0.3961724638938904,0.3768490850925445,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7421357035636902,0.2320617288351059,1.055927276611328,285.03497314453125,284.95001220703125,302.4701843261719,293.59490966796875,299.4163818359375,295.232421875,285.0375366210937,1.0,0.5910841226577759,0.5869787931442261,0.5869787931442261,1.0,1.0,-3.189739942550659,1.3281843662261963,1.8615556955337524,0.6090944409370422,0.9660510420799256,0.9660510420799256,0.0,146.24351501464844,165.0,61357.5625,0.0,2642.397705078125,1.0,279.1017150878906,283.0707092285156,296.574462890625,300.4425964355469,293.1499938964844,293.1499938964844,279.1499938964844,33504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142543077468872,1.0,0.0,0.0,3.688597917556762,3.688621759414673,9.078538028006732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.71484375,0.0,1557.6630859375,1895.4371337890625,0.0,3536.042236328125,0.9138271808624268,1.0,0.0,3.0,1.0,0.0
18188160,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.883999228477478,0.4052903354167938,0.3663170635700226,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.59550541639328,0.5556782484054565,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9119360446929932,0.443860113620758,0.3115127980709076,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8773842453956604,0.3965863287448883,0.3773327171802521,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7381622195243835,0.231977954506874,1.056030511856079,285.0249328613281,284.95001220703125,302.4630126953125,293.5867614746094,299.4049377441406,295.2221069335937,285.0233764648437,1.0,0.5946135520935059,0.5854037404060364,0.5854037404060364,1.0,1.0,-3.2023351192474365,1.3319132328033447,1.870421886444092,0.609951913356781,0.9870337247848512,0.9870337247848512,0.0,149.57594299316406,168.0,61668.5390625,0.0,2685.789794921875,1.0,279.1430053710937,283.05743408203125,296.57733154296875,300.5052185058594,293.1499938964844,293.1499938964844,278.8500061035156,32699.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913629949092865,1.0,0.0,0.0,3.767634630203247,3.767659187316896,9.471763178225956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4541015625,0.0,1642.534912109375,1895.4371337890625,0.0,3530.259765625,0.9293442964553832,1.0,0.0,3.0,1.0,0.0
