time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8701505064964294,0.4037565290927887,0.3655840158462524,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9920816421508788,0.5930474996566772,0.5625455975532532,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8977763056755066,0.4433835446834564,0.3116448521614074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8646752238273621,0.3964525759220123,0.377774566411972,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7277995944023132,0.2311782538890838,1.0547651052474976,284.8921813964844,284.95001220703125,302.4481201171875,293.5704345703125,299.3760681152344,295.19390869140625,284.8938293457031,1.0,0.5998556017875671,0.5822535753250122,0.5822535753250122,1.0,1.0,-3.2090389728546143,1.330888748168945,1.8781503438949585,0.6076828837394714,0.8787307143211365,0.8787307143211365,0.0,157.57159423828125,171.0,62433.9921875,0.0,2742.97265625,1.0,278.8564758300781,282.9087829589844,296.6025390625,300.6593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238537549972534,1.0,0.0,0.0,3.680349826812744,3.68037462234497,9.0379825223863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.162109375,0.0,1586.109375,1895.4371337890625,0.0,3624.6796875,0.913774073123932,1.0,0.0,3.0,1.0,0.0
18188280,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8701505064964294,0.4037565290927887,0.3655840158462524,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9920816421508788,0.5930474996566772,0.5625455975532532,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8977763056755066,0.4433835446834564,0.3116448521614074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8646752238273621,0.3964525759220123,0.377774566411972,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7277995944023132,0.2311782538890838,1.0547651052474976,284.8921813964844,284.95001220703125,302.4481201171875,293.5704345703125,299.3760681152344,295.19390869140625,284.8938293457031,1.0,0.5998556017875671,0.5822535753250122,0.5822535753250122,1.0,1.0,-3.2090389728546143,1.330888748168945,1.8781503438949585,0.6076828837394714,0.8787307143211365,0.8787307143211365,0.0,157.57159423828125,171.0,62433.9921875,0.0,2742.97265625,1.0,278.8564758300781,282.9087829589844,296.6025390625,300.6593933105469,293.1499938964844,293.1499938964844,279.1499938964844,38506.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238537549972534,1.0,0.0,0.0,3.680349826812744,3.68037462234497,9.0379825223863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.162109375,0.0,1586.109375,1895.4371337890625,0.0,3624.6796875,0.913774073123932,1.0,0.0,3.0,1.0,0.0
18188340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8598772883415222,0.4032468199729919,0.3650605380535126,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9828360080718994,0.5936574935913086,0.5626275539398193,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.887512743473053,0.4437703788280487,0.3118835389614105,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8553295135498047,0.3969303071498871,0.3782563209533691,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7197523713111877,0.2307269126176834,1.053240418434143,285.0013427734375,284.95001220703125,302.4324951171875,293.553955078125,299.35955810546875,295.18804931640625,284.99969482421875,1.0,0.6031671762466431,0.579103410243988,0.579103410243988,1.0,1.0,-3.207405567169189,1.326142191886902,1.881263256072998,0.6029809713363647,0.9725263714790344,0.9725263714790344,0.0,163.88829040527344,174.0,61590.8984375,0.0,2774.3671875,1.0,279.1434020996094,283.035888671875,296.5367431640625,300.4695739746094,293.1499938964844,293.1499938964844,278.8500061035156,33590.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168221354484558,1.0,0.0,0.0,3.7836227416992174,3.783647775650024,9.552321671435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.025390625,0.0,1668.2843017578125,1895.4371337890625,0.0,3559.802734375,0.933421552181244,1.0,0.0,3.0,1.0,0.0
18188400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8598772883415222,0.4032468199729919,0.3650605380535126,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9828360080718994,0.5936574935913086,0.5626275539398193,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.887512743473053,0.4437703788280487,0.3118835389614105,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8553295135498047,0.3969303071498871,0.3782563209533691,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7197523713111877,0.2307269126176834,1.053240418434143,285.0013427734375,284.95001220703125,302.4324951171875,293.553955078125,299.35955810546875,295.18804931640625,284.99969482421875,1.0,0.6031671762466431,0.579103410243988,0.579103410243988,1.0,1.0,-3.207405567169189,1.326142191886902,1.881263256072998,0.6029809713363647,0.9725263714790344,0.9725263714790344,0.0,163.88829040527344,174.0,61590.8984375,0.0,2774.3671875,1.0,279.1434020996094,283.035888671875,296.5367431640625,300.4695739746094,293.1499938964844,293.1499938964844,278.8500061035156,33590.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168221354484558,1.0,0.0,0.0,3.7836227416992174,3.783647775650024,9.552321671435493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.025390625,0.0,1668.2843017578125,1895.4371337890625,0.0,3559.802734375,0.933421552181244,1.0,0.0,3.0,1.0,0.0
18188460,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8519961833953857,0.4017435014247894,0.3641795516014099,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9756731390953064,0.5940977931022644,0.5633959174156189,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.87977135181427,0.4433452486991882,0.3119217753410339,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8484045267105103,0.3967654109001159,0.3785040974617004,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.71335768699646,0.2299486845731735,1.0512844324111938,284.89080810546875,284.95001220703125,302.41619873046875,293.537353515625,299.3415832519531,295.1789245605469,284.8927917480469,1.0,0.6056603193283081,0.5764303207397461,0.5764303207397461,1.0,1.0,-3.2052698135375977,1.3216795921325684,1.8835902214050293,0.5988916754722595,0.868323028087616,0.868323028087616,0.0,168.9083709716797,177.0,62048.2734375,0.0,2797.48291015625,1.0,278.8568115234375,282.9125061035156,296.5580139160156,300.5902709960937,293.1499938964844,293.1499938964844,279.1499938964844,39218.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246742725372314,1.0,0.0,0.0,3.654291868209839,3.6543164253234863,8.910452038435324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8134765625,0.0,1562.0618896484375,1895.4371337890625,0.0,3632.231689453125,0.9088730216026306,1.0,0.0,3.0,1.0,0.0
18188520,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8519961833953857,0.4017435014247894,0.3641795516014099,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9756731390953064,0.5940977931022644,0.5633959174156189,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.87977135181427,0.4433452486991882,0.3119217753410339,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8484045267105103,0.3967654109001159,0.3785040974617004,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.71335768699646,0.2299486845731735,1.0512844324111938,284.89080810546875,284.95001220703125,302.41619873046875,293.537353515625,299.3415832519531,295.1789245605469,284.8927917480469,1.0,0.6056603193283081,0.5764303207397461,0.5764303207397461,1.0,1.0,-3.2052698135375977,1.3216795921325684,1.8835902214050293,0.5988916754722595,0.868323028087616,0.868323028087616,0.0,168.9083709716797,177.0,62048.2734375,0.0,2797.48291015625,1.0,278.8568115234375,282.9125061035156,296.5580139160156,300.5902709960937,293.1499938964844,293.1499938964844,279.1499938964844,39218.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246742725372314,1.0,0.0,0.0,3.654291868209839,3.6543164253234863,8.910452038435324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.8134765625,0.0,1562.0618896484375,1895.4371337890625,0.0,3632.231689453125,0.9088730216026306,1.0,0.0,3.0,1.0,0.0
18188580,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8468453288078308,0.4013915359973907,0.3637051284313202,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9710580706596376,0.5958377718925476,0.5648367404937744,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8748279809951782,0.443920373916626,0.3122137784957886,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8439930081367493,0.3973373472690582,0.3789660334587097,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7087965607643127,0.2296386957168579,1.0498639345169067,285.0016784667969,284.95001220703125,302.3993225097656,293.5205078125,299.3303527832031,295.1814270019531,285.0001525878906,1.0,0.607757031917572,0.5737572908401489,0.5737572908401489,1.0,1.0,-3.205620527267456,1.3183081150054932,1.887312412261963,0.5951206684112549,0.9630135297775269,0.9630135297775269,0.0,172.5408935546875,180.0,61253.16015625,0.0,2818.101806640625,1.0,279.1432189941406,283.03973388671875,296.4979553222656,300.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165538549423218,1.0,0.0,0.0,3.758812189102173,3.75883674621582,9.4274565753949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.8193359375,0.0,1639.708740234375,1895.4371337890625,0.0,3557.32177734375,0.9278852343559264,1.0,0.0,3.0,1.0,0.0
18188640,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8468453288078308,0.4013915359973907,0.3637051284313202,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9710580706596376,0.5958377718925476,0.5648367404937744,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8748279809951782,0.443920373916626,0.3122137784957886,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8439930081367493,0.3973373472690582,0.3789660334587097,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7087965607643127,0.2296386957168579,1.0498639345169067,285.0016784667969,284.95001220703125,302.3993225097656,293.5205078125,299.3303527832031,295.1814270019531,285.0001525878906,1.0,0.607757031917572,0.5737572908401489,0.5737572908401489,1.0,1.0,-3.205620527267456,1.3183081150054932,1.887312412261963,0.5951206684112549,0.9630135297775269,0.9630135297775269,0.0,172.5408935546875,180.0,61253.16015625,0.0,2818.101806640625,1.0,279.1432189941406,283.03973388671875,296.4979553222656,300.406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33674.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165538549423218,1.0,0.0,0.0,3.758812189102173,3.75883674621582,9.4274565753949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.8193359375,0.0,1639.708740234375,1895.4371337890625,0.0,3557.32177734375,0.9278852343559264,1.0,0.0,3.0,1.0,0.0
18188700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8445756435394287,0.4007741510868072,0.3634917140007019,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9690243601799012,0.5963068008422852,0.5656161308288574,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8726968765258789,0.4438627958297729,0.3124025166034698,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8420935869216919,0.3973566889762878,0.3792395293712616,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7067494988441467,0.2293556034564972,1.0494225025177002,284.8683166503906,284.95001220703125,302.3906555175781,293.5119934082031,299.3226013183594,295.1792907714844,284.8654479980469,1.0,0.6087830662727356,0.5724207162857056,0.5724207162857056,1.0,1.0,-3.206331968307495,1.3168206214904783,1.8895113468170168,0.5934398174285889,0.8697340488433838,0.8697340488433838,0.0,174.232177734375,180.0,62094.84765625,0.0,2828.823486328125,1.0,278.8954162597656,282.89019775390625,296.5429382324219,300.6148986816406,293.1499938964844,293.1499938964844,278.8500061035156,37861.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225553870201112,1.0,0.0,0.0,3.7205111980438232,3.720536231994629,9.236310916094226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.173828125,0.0,1627.240478515625,1895.4371337890625,0.0,3612.722412109375,0.9201725125312804,1.0,0.0,3.0,1.0,0.0
18188760,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8415539264678955,0.3999985158443451,0.3628755211830139,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9661557078361512,0.5966160297393799,0.5659893155097961,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8698036670684814,0.4436469674110412,0.3123199641704559,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8395345211029053,0.3972390592098236,0.3792254030704498,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.704070508480072,0.2289748340845108,1.048186182975769,284.89569091796875,284.95001220703125,302.3818359375,293.50341796875,299.3139038085937,295.1753845214844,284.89764404296875,1.0,0.609641432762146,0.5711999535560608,0.5711999535560608,1.0,1.0,-3.2044389247894287,1.3143221139907837,1.8901169300079343,0.5912876725196838,0.8640284538269043,0.8640284538269043,0.0,176.2259521484375,183.0,61714.69140625,0.0,2835.840576171875,1.0,278.857177734375,282.9201965332031,296.5228271484375,300.5326843261719,293.1499938964844,293.1499938964844,279.1499938964844,39179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241966009140016,1.0,0.0,0.0,3.628230810165405,3.6282551288604736,8.783813427726272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.388671875,0.0,1532.7347412109375,1895.4371337890625,0.0,3627.83544921875,0.903092920780182,1.0,0.0,3.0,1.0,0.0
18188820,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8377043604850769,0.3996894955635071,0.3624318242073059,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9626762270927428,0.5984269976615906,0.5675187706947327,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8662574887275696,0.4443230032920837,0.3126731812953949,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8363525867462158,0.3978353142738342,0.3796959221363067,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7004804015159607,0.2287350744009018,1.0470114946365356,285.0026550292969,284.95001220703125,302.3638916015625,293.48602294921875,299.3033142089844,295.178955078125,285.0010681152344,1.0,0.6114385724067688,0.5687584280967712,0.5687584280967712,1.0,1.0,-3.205313444137573,1.3113853931427002,1.893928050994873,0.5878322124481201,0.9579060673713684,0.9579060673713684,0.0,179.19644165039062,186.0,60964.98828125,0.0,2853.917724609375,1.0,279.14306640625,283.043212890625,296.4637451171875,300.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,33580.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161632657051086,1.0,0.0,0.0,3.737720727920532,3.73774528503418,9.321954621555052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.1591796875,0.0,1614.432861328125,1895.4371337890625,0.0,3553.709228515625,0.923056960105896,1.0,0.0,3.0,1.0,0.0
18188880,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8377043604850769,0.3996894955635071,0.3624318242073059,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9626762270927428,0.5984269976615906,0.5675187706947327,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8662574887275696,0.4443230032920837,0.3126731812953949,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8363525867462158,0.3978353142738342,0.3796959221363067,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7004804015159607,0.2287350744009018,1.0470114946365356,285.0026550292969,284.95001220703125,302.3638916015625,293.48602294921875,299.3033142089844,295.178955078125,285.0010681152344,1.0,0.6114385724067688,0.5687584280967712,0.5687584280967712,1.0,1.0,-3.205313444137573,1.3113853931427002,1.893928050994873,0.5878322124481201,0.9579060673713684,0.9579060673713684,0.0,179.19644165039062,186.0,60964.98828125,0.0,2853.917724609375,1.0,279.14306640625,283.043212890625,296.4637451171875,300.3537902832031,293.1499938964844,293.1499938964844,278.8500061035156,33580.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161632657051086,1.0,0.0,0.0,3.737720727920532,3.73774528503418,9.321954621555052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.1591796875,0.0,1614.432861328125,1895.4371337890625,0.0,3553.709228515625,0.923056960105896,1.0,0.0,3.0,1.0,0.0
18188940,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8332058787345886,0.3983270227909088,0.3616140782833099,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9583424925804138,0.5991929769515991,0.5686559677124023,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8621013164520264,0.4441340565681457,0.3128271996974945,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8326266407966614,0.3977426290512085,0.3799478113651275,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6964096426963806,0.2281166613101959,1.0454882383346558,284.89801025390625,284.95001220703125,302.345458984375,293.4682922363281,299.2868957519531,295.1733703613281,284.89971923828125,1.0,0.6131704449653625,0.5663169026374817,0.5663169026374817,1.0,1.0,-3.204362154006958,1.3075686693191528,1.8967934846878047,0.5841123461723328,0.8609288334846497,0.8609288334846497,0.0,182.55694580078125,189.0,61432.48046875,0.0,2870.342529296875,1.0,278.8571472167969,282.9246520996094,296.48834228515625,300.47979736328125,293.1499938964844,293.1499938964844,279.1499938964844,39098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239693880081176,1.0,0.0,0.0,3.607991218566896,3.608015298843384,8.686088222020771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.9853515625,0.0,1509.8519287109375,1895.4371337890625,0.0,3625.744140625,0.8985645174980164,1.0,0.0,3.0,1.0,0.0
18189000,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8332058787345886,0.3983270227909088,0.3616140782833099,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9583424925804138,0.5991929769515991,0.5686559677124023,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8621013164520264,0.4441340565681457,0.3128271996974945,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8326266407966614,0.3977426290512085,0.3799478113651275,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6964096426963806,0.2281166613101959,1.0454882383346558,284.89801025390625,284.95001220703125,302.345458984375,293.4682922363281,299.2868957519531,295.1733703613281,284.89971923828125,1.0,0.6131704449653625,0.5663169026374817,0.5663169026374817,1.0,1.0,-3.204362154006958,1.3075686693191528,1.8967934846878047,0.5841123461723328,0.8609288334846497,0.8609288334846497,0.0,182.55694580078125,189.0,61432.48046875,0.0,2870.342529296875,1.0,278.8571472167969,282.9246520996094,296.48834228515625,300.47979736328125,293.1499938964844,293.1499938964844,279.1499938964844,39098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239693880081176,1.0,0.0,0.0,3.607991218566896,3.608015298843384,8.686088222020771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.9853515625,0.0,1509.8519287109375,1895.4371337890625,0.0,3625.744140625,0.8985645174980164,1.0,0.0,3.0,1.0,0.0
18189060,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8298274874687195,0.3980273902416229,0.3611856997013092,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9551936388015748,0.6009604334831238,0.5701523423194885,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.859098494052887,0.4448823034763336,0.3132332265377044,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8298729658126831,0.3983310163021087,0.3804129660129547,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6932253241539001,0.2279031872749328,1.0444358587265017,285.00177001953125,284.95001220703125,302.3266296386719,293.4501647949219,299.27606201171875,295.1770935058594,285.0007019042969,1.0,0.6148927807807922,0.5639268755912781,0.5639268755912781,1.0,1.0,-3.2054197788238525,1.304680109024048,1.9007395505905151,0.5806673169136047,0.9527831077575684,0.9527831077575684,0.0,185.3600006103516,192.0,60697.23046875,0.0,2887.893310546875,1.0,279.14208984375,283.0453186035156,296.428955078125,300.3016662597656,293.1499938964844,293.1499938964844,278.8500061035156,33607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160774946212769,1.0,0.0,0.0,3.7177679538726807,3.71779203414917,9.222694643540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.396484375,0.0,1591.6414794921875,1895.4371337890625,0.0,3552.916015625,0.9188410043716432,1.0,0.0,3.0,1.0,0.0
18189120,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8298274874687195,0.3980273902416229,0.3611856997013092,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9551936388015748,0.6009604334831238,0.5701523423194885,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.859098494052887,0.4448823034763336,0.3132332265377044,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8298729658126831,0.3983310163021087,0.3804129660129547,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6932253241539001,0.2279031872749328,1.0444358587265017,285.00177001953125,284.95001220703125,302.3266296386719,293.4501647949219,299.27606201171875,295.1770935058594,285.0007019042969,1.0,0.6148927807807922,0.5639268755912781,0.5639268755912781,1.0,1.0,-3.2054197788238525,1.304680109024048,1.9007395505905151,0.5806673169136047,0.9527831077575684,0.9527831077575684,0.0,185.3600006103516,192.0,60697.23046875,0.0,2887.893310546875,1.0,279.14208984375,283.0453186035156,296.428955078125,300.3016662597656,293.1499938964844,293.1499938964844,278.8500061035156,33607.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160774946212769,1.0,0.0,0.0,3.7177679538726807,3.71779203414917,9.222694643540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.396484375,0.0,1591.6414794921875,1895.4371337890625,0.0,3552.916015625,0.9188410043716432,1.0,0.0,3.0,1.0,0.0
18189180,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8256908059120178,0.3966939151287079,0.3603767156600952,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9510619640350342,0.601688027381897,0.5712391138076782,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8553922176361084,0.4447786211967468,0.3134351968765259,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8264728784561157,0.3982373774051666,0.3806522190570831,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6894731521606445,0.2273093163967132,1.0429872274398804,284.8994140625,284.95001220703125,302.30743408203125,293.4315795898437,299.259521484375,295.1717224121094,284.9010314941406,1.0,0.6165850162506104,0.5615369081497192,0.5615369081497192,1.0,1.0,-3.20455002784729,1.300874948501587,1.9036750793457031,0.576939582824707,0.8576400876045227,0.8576400876045227,0.0,188.63848876953125,195.0,61159.4140625,0.0,2904.030517578125,1.0,278.8572692871094,282.9283447265625,296.4519958496094,300.42596435546875,293.1499938964844,293.1499938964844,279.1499938964844,39074.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239136576652528,1.0,0.0,0.0,3.5890004634857178,3.589024543762207,8.594890346103057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.11328125,0.0,1488.97802734375,1895.4371337890625,0.0,3625.231201171875,0.8943560719490051,1.0,0.0,3.0,1.0,0.0
18189240,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8256908059120178,0.3966939151287079,0.3603767156600952,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9510619640350342,0.601688027381897,0.5712391138076782,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8553922176361084,0.4447786211967468,0.3134351968765259,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8264728784561157,0.3982373774051666,0.3806522190570831,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6894731521606445,0.2273093163967132,1.0429872274398804,284.8994140625,284.95001220703125,302.30743408203125,293.4315795898437,299.259521484375,295.1717224121094,284.9010314941406,1.0,0.6165850162506104,0.5615369081497192,0.5615369081497192,1.0,1.0,-3.20455002784729,1.300874948501587,1.9036750793457031,0.576939582824707,0.8576400876045227,0.8576400876045227,0.0,188.63848876953125,195.0,61159.4140625,0.0,2904.030517578125,1.0,278.8572692871094,282.9283447265625,296.4519958496094,300.42596435546875,293.1499938964844,293.1499938964844,279.1499938964844,39074.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239136576652528,1.0,0.0,0.0,3.5890004634857178,3.589024543762207,8.594890346103057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.11328125,0.0,1488.97802734375,1895.4371337890625,0.0,3625.231201171875,0.8943560719490051,1.0,0.0,3.0,1.0,0.0
18189300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.823759913444519,0.3964836597442627,0.3599903881549835,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9491355419158936,0.602482795715332,0.5717831254005432,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.853687584400177,0.4451160132884979,0.3135378658771515,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8248841762542725,0.3984695971012115,0.3807527720928192,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6876860857009888,0.227164164185524,1.042125582695007,285.01513671875,284.95001220703125,302.2977294921875,293.422119140625,299.25347900390625,295.1728515625,285.0166320800781,1.0,0.6173786520957947,0.5603418946266174,0.5603418946266174,1.0,1.0,-3.203941583633423,1.2988932132720947,1.9050484895706177,0.5749144554138184,0.9373772144317628,0.9373772144317628,0.0,190.18338012695312,195.0,60333.93359375,0.0,2911.227294921875,1.0,279.1001892089844,283.05889892578125,296.39068603515625,300.2033996582031,293.1499938964844,293.1499938964844,279.1499938964844,34272.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179401993751526,1.0,0.0,0.0,3.637150287628174,3.637173891067505,8.827054216453689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.166015625,0.0,1506.0377197265625,1895.4371337890625,0.0,3570.136962890625,0.9028671383857728,1.0,0.0,3.0,1.0,0.0
18189360,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8225499391555786,0.3964137136936188,0.3599624335765838,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9480620622634888,0.6034156084060669,0.5726925730705261,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8527195453643799,0.4456121027469635,0.3138967454433441,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8239355683326721,0.3988235890865326,0.3811114132404327,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6865223050117493,0.2271134108304977,1.0420081615447998,285.0011901855469,284.95001220703125,302.2879638671875,293.4125366210937,299.2485046386719,295.17559814453125,284.9996337890625,1.0,0.618291974067688,0.5591654777526855,0.5591654777526855,1.0,1.0,-3.2057206630706787,1.297962307929993,1.907758474349976,0.5734519362449646,0.9481447339057922,0.9481447339057922,0.0,191.39927673339844,198.0,60441.30078125,0.0,2921.5986328125,1.0,279.1427307128906,283.046630859375,296.39080810546875,300.2472839355469,293.1499938964844,293.1499938964844,278.8500061035156,33505.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160202145576476,1.0,0.0,0.0,3.702112674713135,3.702136754989624,9.145185799752652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4130859375,0.0,1572.9898681640625,1895.4371337890625,0.0,3552.38623046875,0.9150426983833312,1.0,0.0,3.0,1.0,0.0
18189420,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8186498880386353,0.3951163589954376,0.3591838777065277,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9441030621528624,0.6041126847267151,0.5737504959106445,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8493784666061401,0.445605605840683,0.3141649961471557,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8207613229751587,0.3987369239330292,0.3813554942607879,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6830286979675293,0.2265395671129226,1.0406417846679688,284.9006042480469,284.95001220703125,302.26824951171875,293.3929748535156,299.2318725585937,295.17047119140625,284.90216064453125,1.0,0.6199823021888733,0.556812584400177,0.556812584400177,1.0,1.0,-3.2050373554229736,1.2941950559616089,1.9108422994613647,0.5697328448295593,0.8543558716773987,0.8543558716773987,0.0,194.64303588867188,186.0,60889.49609375,0.0,2937.92822265625,1.0,278.857421875,282.9317626953125,296.41363525390625,300.3704528808594,293.1499938964844,293.1499938964844,279.1499938964844,39060.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239526987075806,1.0,0.0,0.0,3.5703887939453125,3.5704126358032227,8.505979280926113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.14453125,0.0,1468.7867431640625,1895.4371337890625,0.0,3625.5908203125,0.8902329802513123,1.0,0.0,3.0,1.0,0.0
18189480,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8186498880386353,0.3951163589954376,0.3591838777065277,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9441030621528624,0.6041126847267151,0.5737504959106445,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8493784666061401,0.445605605840683,0.3141649961471557,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8207613229751587,0.3987369239330292,0.3813554942607879,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6830286979675293,0.2265395671129226,1.0406417846679688,284.9006042480469,284.95001220703125,302.26824951171875,293.3929748535156,299.2318725585937,295.17047119140625,284.90216064453125,1.0,0.6199823021888733,0.556812584400177,0.556812584400177,1.0,1.0,-3.2050373554229736,1.2941950559616089,1.9108422994613647,0.5697328448295593,0.8543558716773987,0.8543558716773987,0.0,194.64303588867188,186.0,60889.49609375,0.0,2937.92822265625,1.0,278.857421875,282.9317626953125,296.41363525390625,300.3704528808594,293.1499938964844,293.1499938964844,279.1499938964844,39060.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239526987075806,1.0,0.0,0.0,3.5703887939453125,3.5704126358032227,8.505979280926113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.14453125,0.0,1468.7867431640625,1895.4371337890625,0.0,3625.5908203125,0.8902329802513123,1.0,0.0,3.0,1.0,0.0
18189540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.822108268737793,0.3948825001716614,0.3585694432258606,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.950189769268036,0.6058198809623718,0.5749319791793823,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8538608551025391,0.446549117565155,0.3145142197608948,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8248004913330078,0.3993420600891113,0.3815754652023315,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6862393021583557,0.2263729721307754,1.0385621786117554,284.9982604980469,284.95001220703125,302.2483215332031,293.3728332519531,299.2207336425781,295.1746826171875,284.9971618652344,1.0,0.6173647046089172,0.5544596910476685,0.5544596910476685,1.0,1.0,-3.203898429870605,1.2902002334594729,1.9136981964111328,0.5657429695129395,0.9415680766105652,0.9415680766105652,0.0,190.7666778564453,174.0,60145.12890625,0.0,2914.37890625,1.0,279.1418151855469,283.0472106933594,296.351806640625,300.1904296875,293.1499938964844,293.1499938964844,278.8500061035156,33617.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161083698272704,1.0,0.0,0.0,3.6819121837615967,3.681936025619507,9.0456569523667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.60546875,0.0,1550.9825439453125,1895.4371337890625,0.0,3553.20166015625,0.9107548594474792,1.0,0.0,3.0,1.0,0.0
18189600,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.822108268737793,0.3948825001716614,0.3585694432258606,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.950189769268036,0.6058198809623718,0.5749319791793823,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8538608551025391,0.446549117565155,0.3145142197608948,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8248004913330078,0.3993420600891113,0.3815754652023315,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6862393021583557,0.2263729721307754,1.0385621786117554,284.9982604980469,284.95001220703125,302.2483215332031,293.3728332519531,299.2207336425781,295.1746826171875,284.9971618652344,1.0,0.6173647046089172,0.5544596910476685,0.5544596910476685,1.0,1.0,-3.203898429870605,1.2902002334594729,1.9136981964111328,0.5657429695129395,0.9415680766105652,0.9415680766105652,0.0,190.7666778564453,174.0,60145.12890625,0.0,2914.37890625,1.0,279.1418151855469,283.0472106933594,296.351806640625,300.1904296875,293.1499938964844,293.1499938964844,278.8500061035156,33617.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161083698272704,1.0,0.0,0.0,3.6819121837615967,3.681936025619507,9.0456569523667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.60546875,0.0,1550.9825439453125,1895.4371337890625,0.0,3553.20166015625,0.9107548594474792,1.0,0.0,3.0,1.0,0.0
18189660,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8288947939872742,0.3937184810638428,0.3574901521205902,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9606654047966005,0.6065576076507568,0.5755923986434937,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8622118234634399,0.4467194080352783,0.3145833313465118,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8323076963424683,0.3993360102176666,0.3814630508422851,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.692764401435852,0.2258894145488739,1.0355621576309204,284.9005432128906,284.95001220703125,302.2282409667969,293.3520812988281,299.204345703125,295.17047119140625,284.9019470214844,1.0,0.6126709580421448,0.5521556735038757,0.5521556735038757,1.0,1.0,-3.1997435092926025,1.284903049468994,1.9148404598236084,0.5612903833389282,0.8487822413444519,0.8487822413444519,0.0,183.5036163330078,162.0,60513.078125,0.0,2866.087158203125,1.0,278.85760498046875,282.93572998046875,296.37188720703125,300.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,39166.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238394498825072,1.0,0.0,0.0,3.545187473297119,3.54521107673645,8.386325589526678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9228515625,0.0,1442.66845703125,1895.4371337890625,0.0,3624.5478515625,0.884761393070221,1.0,0.0,3.0,1.0,0.0
18189720,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8288947939872742,0.3937184810638428,0.3574901521205902,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9606654047966005,0.6065576076507568,0.5755923986434937,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8622118234634399,0.4467194080352783,0.3145833313465118,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8323076963424683,0.3993360102176666,0.3814630508422851,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.692764401435852,0.2258894145488739,1.0355621576309204,284.9005432128906,284.95001220703125,302.2282409667969,293.3520812988281,299.204345703125,295.17047119140625,284.9019470214844,1.0,0.6126709580421448,0.5521556735038757,0.5521556735038757,1.0,1.0,-3.1997435092926025,1.284903049468994,1.9148404598236084,0.5612903833389282,0.8487822413444519,0.8487822413444519,0.0,183.5036163330078,162.0,60513.078125,0.0,2866.087158203125,1.0,278.85760498046875,282.93572998046875,296.37188720703125,300.3060913085937,293.1499938964844,293.1499938964844,279.1499938964844,39166.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238394498825072,1.0,0.0,0.0,3.545187473297119,3.54521107673645,8.386325589526678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.9228515625,0.0,1442.66845703125,1895.4371337890625,0.0,3624.5478515625,0.884761393070221,1.0,0.0,3.0,1.0,0.0
18189780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8396879434585571,0.3936444818973541,0.3568024933338165,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9750801920890808,0.6083399653434753,0.5766128301620483,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8751225471496582,0.4478732645511627,0.3149078786373138,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8437853455543518,0.4000584185123443,0.3815600574016571,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7028781175613403,0.2258531004190445,1.0329508781433103,284.99578857421875,284.95001220703125,302.2080993652344,293.3306579589844,299.1938171386719,295.17584228515625,284.9947509765625,1.0,0.6068571209907532,0.5498517155647278,0.5498517155647278,1.0,1.0,-3.197502613067627,1.2804197072982788,1.9170830249786377,0.557040810585022,0.9332395792007446,0.9332395792007446,0.0,173.6966552734375,150.0,59757.12890625,0.0,2807.977294921875,1.0,279.1416015625,283.04937744140625,296.3085632324219,300.1229553222656,293.1499938964844,293.1499938964844,278.8500061035156,33673.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157611131668092,1.0,0.0,0.0,3.655796527862549,3.65582013130188,8.917791660678631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5107421875,0.0,1522.1885986328125,1895.4371337890625,0.0,3549.9892578125,0.904915452003479,1.0,0.0,3.0,1.0,0.0
18189840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8396879434585571,0.3936444818973541,0.3568024933338165,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9750801920890808,0.6083399653434753,0.5766128301620483,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8751225471496582,0.4478732645511627,0.3149078786373138,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8437853455543518,0.4000584185123443,0.3815600574016571,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7028781175613403,0.2258531004190445,1.0329508781433103,284.99578857421875,284.95001220703125,302.2080993652344,293.3306579589844,299.1938171386719,295.17584228515625,284.9947509765625,1.0,0.6068571209907532,0.5498517155647278,0.5498517155647278,1.0,1.0,-3.197502613067627,1.2804197072982788,1.9170830249786377,0.557040810585022,0.9332395792007446,0.9332395792007446,0.0,173.6966552734375,150.0,59757.12890625,0.0,2807.977294921875,1.0,279.1416015625,283.04937744140625,296.3085632324219,300.1229553222656,293.1499938964844,293.1499938964844,278.8500061035156,33673.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157611131668092,1.0,0.0,0.0,3.655796527862549,3.65582013130188,8.917791660678631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5107421875,0.0,1522.1885986328125,1895.4371337890625,0.0,3549.9892578125,0.904915452003479,1.0,0.0,3.0,1.0,0.0
18189900,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8461217284202576,0.3931943774223327,0.356451004743576,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9827086925506592,0.6088091731071472,0.5771089196205139,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.882783830165863,0.4481188952922821,0.3150913119316101,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8506298065185547,0.4001648426055908,0.3816275894641876,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7088260650634766,0.2257120907306671,1.0318042039871216,284.86883544921875,284.95001220703125,302.197998046875,293.3197021484375,299.18634033203125,295.1749267578125,284.8669738769531,1.0,0.6037430763244629,0.5486997365951538,0.5486997365951538,1.0,1.0,-3.1966052055358887,1.2782444953918457,1.918360710144043,0.5550534725189209,0.8431664109230042,0.8431664109230042,0.0,168.4233856201172,150.0,60483.72265625,0.0,2777.3818359375,1.0,278.897705078125,282.9079284667969,296.3509216308594,300.32232666015625,293.1499938964844,293.1499938964844,278.8500061035156,38346.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217637777328492,1.0,0.0,0.0,3.608230829238892,3.608254909515381,8.687242143423646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.1416015625,0.0,1504.5469970703125,1895.4371337890625,0.0,3605.427001953125,0.8952466249465942,1.0,0.0,3.0,1.0,0.0
18189960,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8524580597877502,0.3926476240158081,0.3557484745979309,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9896790981292723,0.6091659069061279,0.5772241950035095,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8903631567955017,0.4482603669166565,0.3150314688682556,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8574809432029724,0.4001776874065399,0.3814364075660705,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7144380211830139,0.2255022376775741,1.0299456119537354,284.90240478515625,284.95001220703125,302.1879272460937,293.3085327148437,299.1781311035156,295.1726989746094,284.9036865234375,1.0,0.6003924608230591,0.5476162433624268,0.5476162433624268,1.0,1.0,-3.193363904953003,1.2751506567001345,1.9182133674621584,0.5526295900344849,0.8434815406799316,0.8434815406799316,0.0,163.28515625,138.0,60098.34765625,0.0,2742.793701171875,1.0,278.8580627441406,282.9420471191406,296.32769775390625,300.2358093261719,293.1499938964844,293.1499938964844,279.1499938964844,39164.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923356294631958,1.0,0.0,0.0,3.516131639480591,3.5161550045013428,8.249423331108119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.3779296875,0.0,1412.0780029296875,1895.4371337890625,0.0,3620.099365234375,0.8783187866210938,1.0,0.0,3.0,1.0,0.0
18190020,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8669266104698181,0.3926601707935333,0.3551765084266662,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.611260712146759,0.5707628130912781,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.907213032245636,0.4495680332183838,0.3154888451099396,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8728081583976746,0.4009683430194855,0.3816299438476562,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.725985050201416,0.2255422323942184,1.027817726135254,284.9901428222656,284.95001220703125,302.1677551269531,293.2856750488281,299.168212890625,295.1794128417969,284.9880065917969,1.0,0.5931546688079834,0.5454493165016174,0.5454493165016174,1.0,1.0,-3.182836532592773,1.2671723365783691,1.9156641960144043,0.5472082495689392,0.922651708126068,0.922651708126068,0.0,153.162109375,126.0,59271.3125,0.0,2666.823974609375,1.0,279.1413879394531,283.0489807128906,296.263427734375,300.0516357421875,293.1499938964844,293.1499938964844,278.8500061035156,33738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915273666381836,1.0,0.0,0.0,3.627328872680664,3.627352237701416,8.779447284723574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.830078125,0.0,1491.2740478515625,1895.4371337890625,0.0,3545.478759765625,0.8984834551811218,1.0,0.0,3.0,1.0,0.0
