time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8669266104698181,0.3926601707935333,0.3551765084266662,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.611260712146759,0.5707628130912781,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.907213032245636,0.4495680332183838,0.3154888451099396,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8728081583976746,0.4009683430194855,0.3816299438476562,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.725985050201416,0.2255422323942184,1.027817726135254,284.9901428222656,284.95001220703125,302.1677551269531,293.2856750488281,299.168212890625,295.1794128417969,284.9880065917969,1.0,0.5931546688079834,0.5454493165016174,0.5454493165016174,1.0,1.0,-3.182836532592773,1.2671723365783691,1.9156641960144043,0.5472082495689392,0.922651708126068,0.922651708126068,0.0,153.162109375,126.0,59271.3125,0.0,2666.823974609375,1.0,279.1413879394531,283.0489807128906,296.263427734375,300.0516357421875,293.1499938964844,293.1499938964844,278.8500061035156,33738.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915273666381836,1.0,0.0,0.0,3.627328872680664,3.627352237701416,8.779447284723574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.830078125,0.0,1491.2740478515625,1895.4371337890625,0.0,3545.478759765625,0.8984834551811218,1.0,0.0,3.0,1.0,0.0
18190140,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8785881400108337,0.3916205763816833,0.3542120158672333,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6155404448509216,0.5470870137214661,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9221238493919371,0.4499821960926056,0.3157322704792022,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8854390978813171,0.4010404050350189,0.3815983533859253,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7349892258644104,0.2251731306314468,1.0253500938415527,284.89434814453125,284.95001220703125,302.14764404296875,293.26202392578125,299.1603088378906,295.1912536621094,284.89501953125,1.0,0.5839928984642029,0.5432823896408081,0.5432823896408081,1.0,1.0,-3.1508259773254395,1.2499444484710691,1.9008814096450808,0.5370442867279053,0.8251833319664001,0.8251833319664001,0.0,144.75083923339844,114.0,59063.1015625,0.0,2558.010986328125,1.0,278.85821533203125,282.9488830566406,296.27520751953125,300.12774658203125,293.1499938964844,293.1499938964844,279.1499938964844,39946.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921804904937744,1.0,0.0,0.0,3.450246810913086,3.45026969909668,7.943166338009178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.625,0.0,1349.9921875,1895.4371337890625,0.0,3605.8056640625,0.8644882440567017,1.0,0.0,3.0,1.0,0.0
18190200,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8785881400108337,0.3916205763816833,0.3542120158672333,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6155404448509216,0.5470870137214661,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9221238493919371,0.4499821960926056,0.3157322704792022,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8854390978813171,0.4010404050350189,0.3815983533859253,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7349892258644104,0.2251731306314468,1.0253500938415527,284.89434814453125,284.95001220703125,302.14764404296875,293.26202392578125,299.1603088378906,295.1912536621094,284.89501953125,1.0,0.5839928984642029,0.5432823896408081,0.5432823896408081,1.0,1.0,-3.1508259773254395,1.2499444484710691,1.9008814096450808,0.5370442867279053,0.8251833319664001,0.8251833319664001,0.0,144.75083923339844,114.0,59063.1015625,0.0,2558.010986328125,1.0,278.85821533203125,282.9488830566406,296.27520751953125,300.12774658203125,293.1499938964844,293.1499938964844,279.1499938964844,39946.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921804904937744,1.0,0.0,0.0,3.450246810913086,3.45026969909668,7.943166338009178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.625,0.0,1349.9921875,1895.4371337890625,0.0,3605.8056640625,0.8644882440567017,1.0,0.0,3.0,1.0,0.0
18190260,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8941996693611145,0.3915809392929077,0.3536622524261474,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9990000128746032,0.6236163973808289,0.518817663192749,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.941871464252472,0.4513092637062073,0.3162572383880615,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.901882827281952,0.4017808437347412,0.3818124234676361,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7468823790550232,0.2252368479967117,1.0235615968704224,284.9711303710937,284.95001220703125,302.1276550292969,293.2375183105469,299.1667785644531,295.2254333496094,284.97003173828125,1.0,0.5735936164855957,0.5415798425674438,0.5415798425674438,1.0,1.0,-3.1149163246154785,1.2317535877227783,1.8831628561019893,0.5267656445503235,0.8862640261650085,0.8862640261650085,0.0,135.21286010742188,117.0,57801.22265625,0.0,2438.124267578125,1.0,279.14068603515625,283.05426025390625,296.2039794921875,299.90692138671875,293.1499938964844,293.1499938964844,279.45001220703125,34729.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114130139350892,1.0,0.0,0.0,3.530079126358032,3.530101776123047,8.314998467540136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.64697265625,0.0,1394.6072998046875,1895.4371337890625,0.0,3509.71240234375,0.8773882389068604,1.0,0.0,3.0,1.0,0.0
18190320,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8941996693611145,0.3915809392929077,0.3536622524261474,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9990000128746032,0.6236163973808289,0.518817663192749,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.941871464252472,0.4513092637062073,0.3162572383880615,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.901882827281952,0.4017808437347412,0.3818124234676361,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7468823790550232,0.2252368479967117,1.0235615968704224,284.9711303710937,284.95001220703125,302.1276550292969,293.2375183105469,299.1667785644531,295.2254333496094,284.97003173828125,1.0,0.5735936164855957,0.5415798425674438,0.5415798425674438,1.0,1.0,-3.1149163246154785,1.2317535877227783,1.8831628561019893,0.5267656445503235,0.8862640261650085,0.8862640261650085,0.0,135.21286010742188,117.0,57801.22265625,0.0,2438.124267578125,1.0,279.14068603515625,283.05426025390625,296.2039794921875,299.90692138671875,293.1499938964844,293.1499938964844,279.45001220703125,34729.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114130139350892,1.0,0.0,0.0,3.530079126358032,3.530101776123047,8.314998467540136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.64697265625,0.0,1394.6072998046875,1895.4371337890625,0.0,3509.71240234375,0.8773882389068604,1.0,0.0,3.0,1.0,0.0
18190380,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.905720353126526,0.3918556869029999,0.3536623120307922,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6334417462348938,0.4999305605888366,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9559621810913086,0.4529940485954284,0.317229300737381,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9147285223007202,0.4028305113315582,0.3825381100177765,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7559491395950317,0.2256274372339248,1.0240178108215332,285.0273742675781,284.95001220703125,302.1078491210937,293.212158203125,299.1792297363281,295.267822265625,285.0238647460937,1.0,0.5677801370620728,0.5398772358894348,0.5398772358894348,1.0,1.0,-3.0947721004486084,1.2204158306121826,1.8743562698364256,0.5195298194885254,0.9770033955574036,0.9770033955574036,0.0,129.22695922851562,135.0,57054.734375,0.0,2368.664794921875,1.0,279.44219970703125,283.1340637207031,296.1838684082031,299.8179016113281,293.1499938964844,293.1499938964844,279.1499938964844,31816.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031094908714294,1.0,0.0,0.0,3.698336124420166,3.698359727859497,9.126537747761176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1845703125,0.0,1555.89697265625,1895.4371337890625,0.0,3432.5517578125,0.9128617644309998,1.0,0.0,3.0,1.0,0.0
18190440,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.905720353126526,0.3918556869029999,0.3536623120307922,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6334417462348938,0.4999305605888366,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9559621810913086,0.4529940485954284,0.317229300737381,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9147285223007202,0.4028305113315582,0.3825381100177765,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7559491395950317,0.2256274372339248,1.0240178108215332,285.0273742675781,284.95001220703125,302.1078491210937,293.212158203125,299.1792297363281,295.267822265625,285.0238647460937,1.0,0.5677801370620728,0.5398772358894348,0.5398772358894348,1.0,1.0,-3.0947721004486084,1.2204158306121826,1.8743562698364256,0.5195298194885254,0.9770033955574036,0.9770033955574036,0.0,129.22695922851562,135.0,57054.734375,0.0,2368.664794921875,1.0,279.44219970703125,283.1340637207031,296.1838684082031,299.8179016113281,293.1499938964844,293.1499938964844,279.1499938964844,31816.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031094908714294,1.0,0.0,0.0,3.698336124420166,3.698359727859497,9.126537747761176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1845703125,0.0,1555.89697265625,1895.4371337890625,0.0,3432.5517578125,0.9128617644309998,1.0,0.0,3.0,1.0,0.0
18190500,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9060477614402772,0.3914251029491424,0.3535641431808471,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6374135613441467,0.4992854595184326,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9568745493888856,0.4533467292785644,0.317668467760086,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.915493667125702,0.4029830694198608,0.3828849792480469,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7564091086387634,0.2256441712379455,1.024608135223389,284.8767395019531,284.95001220703125,302.0980224609375,293.1991271972656,299.1814270019531,295.2814025878906,284.8721008300781,1.0,0.5682012438774109,0.5390259623527527,0.5390259623527527,1.0,1.0,-3.095510959625244,1.2194089889526367,1.876101970672608,0.5180618762969971,0.8778808116912842,0.8778808116912842,0.0,129.06869506835938,135.0,58023.43359375,0.0,2369.227783203125,1.0,279.1963806152344,282.96746826171875,296.2357177734375,300.0399475097656,293.1499938964844,293.1499938964844,279.1499938964844,36262.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102854132652284,1.0,0.0,0.0,3.6862001419067374,3.686224460601807,9.066738471119606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.8447265625,0.0,1575.799072265625,1895.4371337890625,0.0,3499.251953125,0.9113750457763672,1.0,0.0,3.0,1.0,0.0
18190560,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9022707939147948,0.3908121287822723,0.3530771136283874,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.6401987075805664,0.5045902132987976,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9534385800361632,0.453528344631195,0.31784388422966,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9119078516960144,0.4029732346534729,0.3829553723335266,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7537991404533386,0.2255363464355468,1.0245338678359983,284.89556884765625,284.95001220703125,302.0882873535156,293.18585205078125,299.1792297363281,295.2865600585937,284.89813232421875,1.0,0.5701767802238464,0.5383198857307434,0.5383198857307434,1.0,1.0,-3.101498603820801,1.2208521366119385,1.8806463479995728,0.5180267691612244,0.8670395016670227,0.8670395016670227,0.0,130.72796630859375,153.0,57828.30859375,0.0,2389.18115234375,1.0,279.15740966796875,282.9890441894531,296.21539306640625,299.9720153808594,293.1499938964844,293.1499938964844,279.45001220703125,38352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132221937179564,1.0,0.0,0.0,3.604680061340332,3.604703903198242,8.670152169543144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.19140625,0.0,1500.7164306640625,1895.4371337890625,0.0,3526.482421875,0.8971149921417236,1.0,0.0,3.0,1.0,0.0
18190620,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8905428051948547,0.3909721672534942,0.3530901670455932,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6438425183296204,0.5241991281509399,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.941125512123108,0.4551204741001129,0.3188736140727997,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9002865552902222,0.403902530670166,0.3837892115116119,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7450240850448608,0.2257863581180572,1.0260765552520752,285.0199279785156,284.95001220703125,302.0689697265625,293.1585693359375,299.17193603515625,295.2904663085937,285.0189514160156,1.0,0.5780121684074402,0.5369077324867249,0.5369077324867249,1.0,1.0,-3.129162549972534,1.2304701805114746,1.89869236946106,0.5211986899375916,0.977649450302124,0.977649450302124,0.0,137.23623657226562,171.0,57522.234375,0.0,2476.09228515625,1.0,279.4429931640625,283.1192321777344,296.1452941894531,299.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,32726.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068586230278016,1.0,0.0,0.0,3.741373062133789,3.7413973808288574,9.34018089537858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8916015625,0.0,1612.1151123046875,1895.4371337890625,0.0,3467.427978515625,0.9233745336532592,1.0,0.0,3.0,1.0,0.0
18190680,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8905428051948547,0.3909721672534942,0.3530901670455932,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6438425183296204,0.5241991281509399,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.941125512123108,0.4551204741001129,0.3188736140727997,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9002865552902222,0.403902530670166,0.3837892115116119,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7450240850448608,0.2257863581180572,1.0260765552520752,285.0199279785156,284.95001220703125,302.0689697265625,293.1585693359375,299.17193603515625,295.2904663085937,285.0189514160156,1.0,0.5780121684074402,0.5369077324867249,0.5369077324867249,1.0,1.0,-3.129162549972534,1.2304701805114746,1.89869236946106,0.5211986899375916,0.977649450302124,0.977649450302124,0.0,137.23623657226562,171.0,57522.234375,0.0,2476.09228515625,1.0,279.4429931640625,283.1192321777344,296.1452941894531,299.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,32726.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068586230278016,1.0,0.0,0.0,3.741373062133789,3.7413973808288574,9.34018089537858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8916015625,0.0,1612.1151123046875,1895.4371337890625,0.0,3467.427978515625,0.9233745336532592,1.0,0.0,3.0,1.0,0.0
18190740,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8735209703445435,0.3901576101779938,0.3529730141162872,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6429210901260376,0.554564356803894,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9218743443489076,0.4558370411396026,0.3198245465755462,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8837207555770874,0.4041950702667236,0.3846212923526764,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7323675751686096,0.2255391180515289,1.0274016857147217,284.9085693359375,284.95001220703125,302.04998779296875,293.1302795410156,299.147705078125,295.26531982421875,284.91119384765625,1.0,0.5895621180534363,0.5354955792427063,0.5354955792427063,1.0,1.0,-3.169257879257202,1.2453168630599976,1.923941135406494,0.5270394086837769,0.8869400024414062,0.8869400024414062,0.0,147.6460723876953,174.0,58780.91796875,0.0,2609.884765625,1.0,279.1566162109375,282.9817199707031,296.16949462890625,299.978515625,293.1499938964844,293.1499938964844,279.45001220703125,37819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185380935668944,1.0,0.0,0.0,3.670581102371216,3.6706056594848633,8.990066930891771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.33203125,0.0,1569.877197265625,1895.4371337890625,0.0,3575.660888671875,0.9113705158233644,1.0,0.0,3.0,1.0,0.0
18190800,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8735209703445435,0.3901576101779938,0.3529730141162872,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6429210901260376,0.554564356803894,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9218743443489076,0.4558370411396026,0.3198245465755462,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8837207555770874,0.4041950702667236,0.3846212923526764,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7323675751686096,0.2255391180515289,1.0274016857147217,284.9085693359375,284.95001220703125,302.04998779296875,293.1302795410156,299.147705078125,295.26531982421875,284.91119384765625,1.0,0.5895621180534363,0.5354955792427063,0.5354955792427063,1.0,1.0,-3.169257879257202,1.2453168630599976,1.923941135406494,0.5270394086837769,0.8869400024414062,0.8869400024414062,0.0,147.6460723876953,174.0,58780.91796875,0.0,2609.884765625,1.0,279.1566162109375,282.9817199707031,296.16949462890625,299.978515625,293.1499938964844,293.1499938964844,279.45001220703125,37819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185380935668944,1.0,0.0,0.0,3.670581102371216,3.6706056594848633,8.990066930891771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.33203125,0.0,1569.877197265625,1895.4371337890625,0.0,3575.660888671875,0.9113705158233644,1.0,0.0,3.0,1.0,0.0
18190860,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8687444925308228,0.3943751752376556,0.3558739721775055,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6458144783973694,0.5683131217956543,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9168400764465332,0.4616090357303619,0.3231354355812073,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.879479706287384,0.4094467461109161,0.388632208108902,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.730358898639679,0.2301128804683685,1.0435309410095217,285.0521850585937,284.95001220703125,302.03094482421875,293.1010131835937,299.1473388671875,295.2837829589844,285.0521545410156,1.0,0.599226176738739,0.5327820181846619,0.5327820181846619,1.0,1.0,-3.2174673080444336,1.2613818645477295,1.956085443496704,0.5323091149330139,1.0,1.0,0.0,153.78810119628906,177.0,58732.25390625,0.0,2739.986572265625,1.0,279.4435119628906,283.1257629394531,296.0975952148437,299.8321533203125,293.1499938964844,293.1499938964844,279.1499938964844,32714.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141729474067688,1.0,0.0,0.0,3.8125367164611816,3.8125617504119873,9.69887423707405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.37890625,0.0,1695.948486328125,1895.4371337890625,0.0,3535.28857421875,0.9392346143722534,1.0,0.0,3.0,1.0,0.0
18190920,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8687444925308228,0.3943751752376556,0.3558739721775055,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6458144783973694,0.5683131217956543,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9168400764465332,0.4616090357303619,0.3231354355812073,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.879479706287384,0.4094467461109161,0.388632208108902,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.730358898639679,0.2301128804683685,1.0435309410095217,285.0521850585937,284.95001220703125,302.03094482421875,293.1010131835937,299.1473388671875,295.2837829589844,285.0521545410156,1.0,0.599226176738739,0.5327820181846619,0.5327820181846619,1.0,1.0,-3.2174673080444336,1.2613818645477295,1.956085443496704,0.5323091149330139,1.0,1.0,0.0,153.78810119628906,177.0,58732.25390625,0.0,2739.986572265625,1.0,279.4435119628906,283.1257629394531,296.0975952148437,299.8321533203125,293.1499938964844,293.1499938964844,279.1499938964844,32714.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141729474067688,1.0,0.0,0.0,3.8125367164611816,3.8125617504119873,9.69887423707405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.37890625,0.0,1695.948486328125,1895.4371337890625,0.0,3535.28857421875,0.9392346143722534,1.0,0.0,3.0,1.0,0.0
18190980,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8637024164199829,0.3953968584537506,0.357620894908905,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6470155715942383,0.5811583399772644,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9118512272834778,0.4644425511360168,0.3257159292697906,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8752973675727844,0.4120709598064422,0.3918708860874176,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7283282279968262,0.232523888349533,1.0575188398361206,284.9166259765625,284.95001220703125,302.01141357421875,293.07080078125,299.1324462890625,295.2801818847656,284.9179382324219,1.0,0.6078024506568909,0.5300685167312622,0.5300685167312622,1.0,1.0,-3.2588462829589844,1.274227261543274,1.9846190214157104,0.5361992716789246,0.926379144191742,0.926379144191742,0.0,159.5063934326172,180.0,60364.26171875,0.0,2856.99365234375,1.0,279.15692138671875,282.9588623046875,296.1191711425781,300.0252685546875,293.1499938964844,293.1499938964844,278.8500061035156,36665.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927709460258484,1.0,0.0,0.0,3.794118404388428,3.794143915176392,9.605390687283943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2802734375,0.0,1704.670654296875,1895.4371337890625,0.0,3660.12841796875,0.9380738139152528,1.0,0.0,3.0,1.0,0.0
18191040,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8637024164199829,0.3953968584537506,0.357620894908905,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6470155715942383,0.5811583399772644,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9118512272834778,0.4644425511360168,0.3257159292697906,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8752973675727844,0.4120709598064422,0.3918708860874176,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7283282279968262,0.232523888349533,1.0575188398361206,284.9166259765625,284.95001220703125,302.01141357421875,293.07080078125,299.1324462890625,295.2801818847656,284.9179382324219,1.0,0.6078024506568909,0.5300685167312622,0.5300685167312622,1.0,1.0,-3.2588462829589844,1.274227261543274,1.9846190214157104,0.5361992716789246,0.926379144191742,0.926379144191742,0.0,159.5063934326172,180.0,60364.26171875,0.0,2856.99365234375,1.0,279.15692138671875,282.9588623046875,296.1191711425781,300.0252685546875,293.1499938964844,293.1499938964844,278.8500061035156,36665.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927709460258484,1.0,0.0,0.0,3.794118404388428,3.794143915176392,9.605390687283943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2802734375,0.0,1704.670654296875,1895.4371337890625,0.0,3660.12841796875,0.9380738139152528,1.0,0.0,3.0,1.0,0.0
18191100,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8603153824806213,0.3953650891780853,0.3578289747238159,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.9990000128746032,0.6468473672866821,0.5884444713592529,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.9084673523902892,0.4653078317642212,0.3265016078948974,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8723410367965698,0.4128189980983734,0.3928280770778656,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7264043092727661,0.233178898692131,1.0616400241851809,284.8256530761719,284.95001220703125,302.00146484375,293.05535888671875,299.1210327148437,295.2723388671875,284.8277282714844,1.0,0.6115298271179199,0.52871173620224,0.52871173620224,1.0,1.0,-3.2749147415161133,1.2786260843276978,1.996288776397705,0.5371197462081909,0.8391217589378357,0.8391217589378357,0.0,162.47872924804688,180.0,61132.82421875,0.0,2907.37353515625,1.0,278.8972473144531,282.8477783203125,296.1217956542969,300.15643310546875,293.1499938964844,293.1499938964844,278.8500061035156,41117.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353892207145692,1.0,0.0,0.0,3.696444511413574,3.696469783782959,9.117204058384232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.6533203125,0.0,1624.231201171875,1895.4371337890625,0.0,3730.437744140625,0.9169970750808716,1.0,0.0,3.0,1.0,0.0
18191160,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8568850755691528,0.3954065144062042,0.3578544855117798,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.6465240716934204,0.5956882238388062,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.905108630657196,0.466212123632431,0.3271347880363464,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8692991733551025,0.413527101278305,0.3935526311397552,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7242708802223206,0.2336963862180709,1.064549684524536,284.88970947265625,284.95001220703125,301.99139404296875,293.03973388671875,299.1088256835937,295.26416015625,284.89227294921875,1.0,0.6149206757545471,0.5271634459495544,0.5271634459495544,1.0,1.0,-3.288790464401245,1.281740427017212,2.007050037384033,0.5372198820114136,0.8516361117362976,0.8516361117362976,0.0,165.37339782714844,183.0,60931.16796875,0.0,2953.092041015625,1.0,278.857666015625,282.9035339355469,296.07440185546875,300.037109375,293.1499938964844,293.1499938964844,279.1499938964844,40176.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937384307384491,1.0,0.0,0.0,3.59696102142334,3.596985340118408,8.633059564999712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.4921875,0.0,1505.752197265625,1895.4371337890625,0.0,3748.63427734375,0.897345781326294,1.0,0.0,3.0,1.0,0.0
18191220,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.852361261844635,0.3966017067432403,0.3588299751281738,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.646818995475769,0.6071018576622009,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9009888768196106,0.469059020280838,0.3290423452854156,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8652637004852295,0.4156735241413116,0.395547479391098,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7213103771209717,0.234998881816864,1.0707958936691284,285.0116882324219,284.95001220703125,301.97100830078125,293.00787353515625,299.0907897949219,295.2588195800781,285.01129150390625,1.0,0.6211047768592834,0.5240667462348938,0.5240667462348938,1.0,1.0,-3.315891742706299,1.2875230312347412,2.0283687114715576,0.5370535850524902,0.9567872881889344,0.9567872881889344,0.0,170.2225341796875,186.0,60512.43359375,0.0,3038.870849609375,1.0,279.1420288085937,283.03497314453125,295.99371337890625,299.8481140136719,293.1499938964844,293.1499938964844,278.8500061035156,33458.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930550217628479,1.0,0.0,0.0,3.715776920318604,3.7158010005950928,9.212818667947432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.3623046875,0.0,1588.2318115234375,1895.4371337890625,0.0,3686.183349609375,0.9184236526489258,1.0,0.0,3.0,1.0,0.0
18191280,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.852361261844635,0.3966017067432403,0.3588299751281738,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.646818995475769,0.6071018576622009,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9009888768196106,0.469059020280838,0.3290423452854156,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8652637004852295,0.4156735241413116,0.395547479391098,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7213103771209717,0.234998881816864,1.0707958936691284,285.0116882324219,284.95001220703125,301.97100830078125,293.00787353515625,299.0907897949219,295.2588195800781,285.01129150390625,1.0,0.6211047768592834,0.5240667462348938,0.5240667462348938,1.0,1.0,-3.315891742706299,1.2875230312347412,2.0283687114715576,0.5370535850524902,0.9567872881889344,0.9567872881889344,0.0,170.2225341796875,186.0,60512.43359375,0.0,3038.870849609375,1.0,279.1420288085937,283.03497314453125,295.99371337890625,299.8481140136719,293.1499938964844,293.1499938964844,278.8500061035156,33458.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930550217628479,1.0,0.0,0.0,3.715776920318604,3.7158010005950928,9.212818667947432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.3623046875,0.0,1588.2318115234375,1895.4371337890625,0.0,3686.183349609375,0.9184236526489258,1.0,0.0,3.0,1.0,0.0
18191340,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8461430668830872,0.3965603709220886,0.3592822849750519,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9963260889053344,0.6461465358734131,0.6123670935630798,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8950448632240295,0.4708079993724823,0.3306154012680053,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8595653772354126,0.4169182479381561,0.3971617519855499,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7168202996253967,0.2356390655040741,1.0754724740982056,284.9075012207031,284.95001220703125,301.9502258300781,292.97528076171875,299.0673522949219,295.24591064453125,284.9088134765625,1.0,0.6261881589889526,0.5209701061248779,0.5209701061248779,1.0,1.0,-3.3322434425354004,1.2886043787002563,2.0436391830444336,0.5348674058914185,0.8685289621353149,0.8685289621353149,0.0,175.80868530273438,189.0,61335.67578125,0.0,3106.382080078125,1.0,278.857177734375,282.9085388183594,296.006103515625,299.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,38414.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404308199882508,1.0,0.0,0.0,3.617298603057861,3.617322683334351,8.730960416869493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4794921875,0.0,1514.990966796875,1895.4371337890625,0.0,3776.361328125,0.9000386595726013,1.0,0.0,3.0,1.0,0.0
18191400,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8461430668830872,0.3965603709220886,0.3592822849750519,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9963260889053344,0.6461465358734131,0.6123670935630798,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8950448632240295,0.4708079993724823,0.3306154012680053,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8595653772354126,0.4169182479381561,0.3971617519855499,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7168202996253967,0.2356390655040741,1.0754724740982056,284.9075012207031,284.95001220703125,301.9502258300781,292.97528076171875,299.0673522949219,295.24591064453125,284.9088134765625,1.0,0.6261881589889526,0.5209701061248779,0.5209701061248779,1.0,1.0,-3.3322434425354004,1.2886043787002563,2.0436391830444336,0.5348674058914185,0.8685289621353149,0.8685289621353149,0.0,175.80868530273438,189.0,61335.67578125,0.0,3106.382080078125,1.0,278.857177734375,282.9085388183594,296.006103515625,299.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,38414.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404308199882508,1.0,0.0,0.0,3.617298603057861,3.617322683334351,8.730960416869493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.4794921875,0.0,1514.990966796875,1895.4371337890625,0.0,3776.361328125,0.9000386595726013,1.0,0.0,3.0,1.0,0.0
18191460,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8411771655082703,0.3973933160305023,0.3599445521831512,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9915632605552672,0.6475036144256592,0.613271951675415,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8903849720954895,0.473363310098648,0.3323314189910888,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8550194501876831,0.4187103807926178,0.3988300859928131,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7129544019699097,0.2364905029535293,1.0796114206314087,285.01007080078125,284.95001220703125,301.9291687011719,292.9419860839844,299.0527648925781,295.2463073730469,285.0090637207031,1.0,0.6301850080490112,0.5182822942733765,0.5182822942733765,1.0,1.0,-3.3431735038757324,1.288076639175415,2.0550968647003174,0.531924843788147,0.9649924635887146,0.9649924635887146,0.0,180.5906219482422,192.0,60705.21875,0.0,3157.857421875,1.0,279.1421813964844,283.0269470214844,295.9294128417969,299.79901123046875,293.1499938964844,293.1499938964844,278.8500061035156,33280.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93432879447937,1.0,0.0,0.0,3.736194849014282,3.736219167709351,9.314344424637966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0498046875,0.0,1610.3648681640625,1895.4371337890625,0.0,3720.754150390625,0.9227960109710692,1.0,0.0,3.0,1.0,0.0
18191520,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8411771655082703,0.3973933160305023,0.3599445521831512,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9915632605552672,0.6475036144256592,0.613271951675415,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8903849720954895,0.473363310098648,0.3323314189910888,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8550194501876831,0.4187103807926178,0.3988300859928131,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7129544019699097,0.2364905029535293,1.0796114206314087,285.01007080078125,284.95001220703125,301.9291687011719,292.9419860839844,299.0527648925781,295.2463073730469,285.0090637207031,1.0,0.6301850080490112,0.5182822942733765,0.5182822942733765,1.0,1.0,-3.3431735038757324,1.288076639175415,2.0550968647003174,0.531924843788147,0.9649924635887146,0.9649924635887146,0.0,180.5906219482422,192.0,60705.21875,0.0,3157.857421875,1.0,279.1421813964844,283.0269470214844,295.9294128417969,299.79901123046875,293.1499938964844,293.1499938964844,278.8500061035156,33280.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93432879447937,1.0,0.0,0.0,3.736194849014282,3.736219167709351,9.314344424637966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0498046875,0.0,1610.3648681640625,1895.4371337890625,0.0,3720.754150390625,0.9227960109710692,1.0,0.0,3.0,1.0,0.0
18191580,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8365013003349304,0.3971524238586426,0.3601502776145935,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9871662259101868,0.6482487916946411,0.6143506169319153,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8861083984375,0.4749574363231659,0.3337470293045044,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8508864045143127,0.4197378754615783,0.4001739621162414,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7092322111129761,0.2368589490652084,1.0827206373214722,284.9002685546875,284.95001220703125,301.9078369140625,292.9080810546875,299.0336303710937,295.2397766113281,284.9018859863281,1.0,0.633633017539978,0.5155944228172302,0.5155944228172302,1.0,1.0,-3.35178542137146,1.2864927053451538,2.0652925968170166,0.5286571979522705,0.8685163855552673,0.8685163855552673,0.0,184.9981384277344,195.0,61386.11328125,0.0,3202.29736328125,1.0,278.8570556640625,282.89813232421875,295.93719482421875,299.92108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38658.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438636302947998,1.0,0.0,0.0,3.628998994827272,3.62902307510376,8.787532692622335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.56640625,0.0,1529.708984375,1895.4371337890625,0.0,3807.516357421875,0.90281081199646,1.0,0.0,3.0,1.0,0.0
18191640,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8365013003349304,0.3971524238586426,0.3601502776145935,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9871662259101868,0.6482487916946411,0.6143506169319153,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8861083984375,0.4749574363231659,0.3337470293045044,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8508864045143127,0.4197378754615783,0.4001739621162414,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7092322111129761,0.2368589490652084,1.0827206373214722,284.9002685546875,284.95001220703125,301.9078369140625,292.9080810546875,299.0336303710937,295.2397766113281,284.9018859863281,1.0,0.633633017539978,0.5155944228172302,0.5155944228172302,1.0,1.0,-3.35178542137146,1.2864927053451538,2.0652925968170166,0.5286571979522705,0.8685163855552673,0.8685163855552673,0.0,184.9981384277344,195.0,61386.11328125,0.0,3202.29736328125,1.0,278.8570556640625,282.89813232421875,295.93719482421875,299.92108154296875,293.1499938964844,293.1499938964844,279.1499938964844,38658.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438636302947998,1.0,0.0,0.0,3.628998994827272,3.62902307510376,8.787532692622335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.56640625,0.0,1529.708984375,1895.4371337890625,0.0,3807.516357421875,0.90281081199646,1.0,0.0,3.0,1.0,0.0
18191700,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8345430493354797,0.3974762856960296,0.3602434992790222,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.985304832458496,0.6491507291793823,0.614954948425293,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8843907713890076,0.476159930229187,0.3344428837299347,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8491882681846619,0.4205312728881836,0.4007972478866577,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7075931429862976,0.2371747642755508,1.0839537382125854,285.0176086425781,284.95001220703125,301.8970642089844,292.8908996582031,299.0265197753906,295.2404479980469,285.0192565917969,1.0,0.6351750493049622,0.5142505168914795,0.5142505168914795,1.0,1.0,-3.355687141418457,1.2855126857757568,2.0701744556427,0.5267942547798157,0.9500488638877868,0.9500488638877868,0.0,186.91583251953125,195.0,60554.76171875,0.0,3222.061279296875,1.0,279.1011657714844,283.0301513671875,295.8670349121094,299.6913146972656,293.1499938964844,293.1499938964844,279.1499938964844,34143.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385937452316284,1.0,0.0,0.0,3.677638053894043,3.677661895751953,9.024668088386534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.2060546875,0.0,1550.13671875,1895.4371337890625,0.0,3759.650146484375,0.9117476940155028,1.0,0.0,3.0,1.0,0.0
18191760,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8335274457931519,0.3979555070400238,0.3606986701488495,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9843369126319884,0.650255024433136,0.6159977316856384,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8836965560913086,0.477522611618042,0.3354033827781677,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8483880162239075,0.4214635491371155,0.401692658662796,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7067575454711914,0.2375871986150741,1.0859088897705078,285.007080078125,284.95001220703125,301.8862609863281,292.87359619140625,299.02099609375,295.2431335449219,285.0057373046875,1.0,0.6367935538291931,0.5130563974380493,0.5130563974380493,1.0,1.0,-3.362069845199585,1.2858054637908936,2.0762641429901123,0.5256956815719604,0.9645127058029176,0.9645127058029176,0.0,188.37725830078125,198.0,60705.20703125,0.0,3244.847900390625,1.0,279.1430969238281,283.0202941894531,295.8579406738281,299.7275390625,293.1499938964844,293.1499938964844,278.8500061035156,33361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372063279151917,1.0,0.0,0.0,3.7439706325531006,3.743995189666748,9.353155974167748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.9892578125,0.0,1620.000732421875,1895.4371337890625,0.0,3747.01220703125,0.9244060516357422,1.0,0.0,3.0,1.0,0.0
18191820,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8300445079803467,0.3977243900299072,0.3608861267566681,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.980972707271576,0.6512141823768616,0.6173264384269714,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8807668685913086,0.4791614711284637,0.3368280827999115,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8454709649085999,0.4224686920642853,0.4029829800128937,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7038861513137817,0.2378871887922287,1.0885343551635742,284.8995056152344,284.95001220703125,301.8645324707031,292.838623046875,299.003173828125,295.2377624511719,284.901123046875,1.0,0.6397695541381836,0.510668158531189,0.510668158531189,1.0,1.0,-3.370325326919556,1.2844873666763306,2.085838079452514,0.5227904915809631,0.8682330846786499,0.8682330846786499,0.0,192.00613403320312,201.0,61363.0,0.0,3284.44189453125,1.0,278.8570251464844,282.8937683105469,295.86639404296875,299.8481140136719,293.1499938964844,293.1499938964844,279.1499938964844,38742.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465075731277466,1.0,0.0,0.0,3.631438732147217,3.631463050842285,8.799352713140252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3623046875,0.0,1533.03173828125,1895.4371337890625,0.0,3831.44580078125,0.9034226536750792,1.0,0.0,3.0,1.0,0.0
18191880,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8300445079803467,0.3977243900299072,0.3608861267566681,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.980972707271576,0.6512141823768616,0.6173264384269714,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8807668685913086,0.4791614711284637,0.3368280827999115,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8454709649085999,0.4224686920642853,0.4029829800128937,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7038861513137817,0.2378871887922287,1.0885343551635742,284.8995056152344,284.95001220703125,301.8645324707031,292.838623046875,299.003173828125,295.2377624511719,284.901123046875,1.0,0.6397695541381836,0.510668158531189,0.510668158531189,1.0,1.0,-3.370325326919556,1.2844873666763306,2.085838079452514,0.5227904915809631,0.8682330846786499,0.8682330846786499,0.0,192.00613403320312,201.0,61363.0,0.0,3284.44189453125,1.0,278.8570251464844,282.8937683105469,295.86639404296875,299.8481140136719,293.1499938964844,293.1499938964844,279.1499938964844,38742.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465075731277466,1.0,0.0,0.0,3.631438732147217,3.631463050842285,8.799352713140252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3623046875,0.0,1533.03173828125,1895.4371337890625,0.0,3831.44580078125,0.9034226536750792,1.0,0.0,3.0,1.0,0.0
