time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8277323246002197,0.398536741733551,0.3614357709884643,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.978721022605896,0.653285801410675,0.6190513968467712,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8791174292564392,0.4817787110805511,0.338514119386673,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8436455130577087,0.4241848289966583,0.404479831457138,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7019384503364563,0.2385689467191696,1.0914314985275269,285.00640869140625,284.95001220703125,301.8426818847656,292.8031921386719,298.9913330078125,295.241943359375,285.0055236816406,1.0,0.6426573395729065,0.5082799792289734,0.5082799792289734,1.0,1.0,-3.380364179611206,1.283849596977234,2.0965144634246826,0.5199483633041382,0.9639967679977416,0.9639967679977416,0.0,194.9548492431641,204.0,60666.20703125,0.0,3324.39892578125,1.0,279.1422424316406,283.0166320800781,295.7876281738281,299.6540222167969,293.1499938964844,293.1499938964844,278.8500061035156,33466.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939760684967041,1.0,0.0,0.0,3.7435996532440186,3.743623971939087,9.351301741844508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.1201171875,0.0,1620.376708984375,1895.4371337890625,0.0,3770.268310546875,0.9246060848236084,1.0,0.0,3.0,1.0,0.0
18192000,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8277323246002197,0.398536741733551,0.3614357709884643,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.978721022605896,0.653285801410675,0.6190513968467712,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8791174292564392,0.4817787110805511,0.338514119386673,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8436455130577087,0.4241848289966583,0.404479831457138,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7019384503364563,0.2385689467191696,1.0914314985275269,285.00640869140625,284.95001220703125,301.8426818847656,292.8031921386719,298.9913330078125,295.241943359375,285.0055236816406,1.0,0.6426573395729065,0.5082799792289734,0.5082799792289734,1.0,1.0,-3.380364179611206,1.283849596977234,2.0965144634246826,0.5199483633041382,0.9639967679977416,0.9639967679977416,0.0,194.9548492431641,204.0,60666.20703125,0.0,3324.39892578125,1.0,279.1422424316406,283.0166320800781,295.7876281738281,299.6540222167969,293.1499938964844,293.1499938964844,278.8500061035156,33466.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939760684967041,1.0,0.0,0.0,3.7435996532440186,3.743623971939087,9.351301741844508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.1201171875,0.0,1620.376708984375,1895.4371337890625,0.0,3770.268310546875,0.9246060848236084,1.0,0.0,3.0,1.0,0.0
18192060,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8246480822563171,0.3983047604560852,0.3616096377372741,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9756274223327636,0.6542457342147827,0.620376706123352,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.87665855884552,0.4834528267383575,0.3399539291858673,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8411437273025513,0.4251713156700134,0.4057416617870331,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6993778944015503,0.2388250082731247,1.0938085317611694,284.8995666503906,284.95001220703125,301.8207397460937,292.7673645019531,298.97344970703125,295.2367858886719,284.90118408203125,1.0,0.64546138048172,0.5058729648590088,0.5058729648590088,1.0,1.0,-3.388284683227539,1.282206892967224,2.1060779094696045,0.5168039798736572,0.8681787848472595,0.8681787848472595,0.0,198.368408203125,207.0,61320.73046875,0.0,3362.35986328125,1.0,278.8570251464844,282.8903503417969,295.794921875,299.77325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38756.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489806890487672,1.0,0.0,0.0,3.6320314407348633,3.632055759429932,8.802225579529477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3447265625,0.0,1533.79443359375,1895.4371337890625,0.0,3853.7744140625,0.9035663604736328,1.0,0.0,3.0,1.0,0.0
18192120,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8246480822563171,0.3983047604560852,0.3616096377372741,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9756274223327636,0.6542457342147827,0.620376706123352,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.87665855884552,0.4834528267383575,0.3399539291858673,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8411437273025513,0.4251713156700134,0.4057416617870331,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6993778944015503,0.2388250082731247,1.0938085317611694,284.8995666503906,284.95001220703125,301.8207397460937,292.7673645019531,298.97344970703125,295.2367858886719,284.90118408203125,1.0,0.64546138048172,0.5058729648590088,0.5058729648590088,1.0,1.0,-3.388284683227539,1.282206892967224,2.1060779094696045,0.5168039798736572,0.8681787848472595,0.8681787848472595,0.0,198.368408203125,207.0,61320.73046875,0.0,3362.35986328125,1.0,278.8570251464844,282.8903503417969,295.794921875,299.77325439453125,293.1499938964844,293.1499938964844,279.1499938964844,38756.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489806890487672,1.0,0.0,0.0,3.6320314407348633,3.632055759429932,8.802225579529477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3447265625,0.0,1533.79443359375,1895.4371337890625,0.0,3853.7744140625,0.9035663604736328,1.0,0.0,3.0,1.0,0.0
18192180,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8225711584091187,0.3991101682186126,0.3621505796909332,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9735384583473206,0.6562961339950562,0.6220815777778625,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8752992153167725,0.4861046075820923,0.3416618108749389,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8395631909370422,0.4268675744533539,0.4072160422801971,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6976089477539062,0.2394657284021377,1.0964990854263306,285.0062561035156,284.95001220703125,301.7987670898437,292.7312316894531,298.961669921875,295.24127197265625,285.00537109375,1.0,0.6482344269752502,0.5034659504890442,0.5034659504890442,1.0,1.0,-3.3980400562286377,1.281258463859558,2.11678147315979,0.513723611831665,0.9637046456336976,0.9637046456336976,0.0,201.1962890625,210.0,60613.44921875,0.0,3401.37060546875,1.0,279.1422424316406,283.0132751464844,295.71539306640625,299.5779113769531,293.1499938964844,293.1499938964844,278.8500061035156,33482.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942187488079071,1.0,0.0,0.0,3.743561744689941,3.743586301803589,9.351112453259702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.96484375,0.0,1620.4532470703125,1895.4371337890625,0.0,3792.316162109375,0.9246107339859008,1.0,0.0,3.0,1.0,0.0
18192240,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8225711584091187,0.3991101682186126,0.3621505796909332,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9735384583473206,0.6562961339950562,0.6220815777778625,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8752992153167725,0.4861046075820923,0.3416618108749389,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8395631909370422,0.4268675744533539,0.4072160422801971,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6976089477539062,0.2394657284021377,1.0964990854263306,285.0062561035156,284.95001220703125,301.7987670898437,292.7312316894531,298.961669921875,295.24127197265625,285.00537109375,1.0,0.6482344269752502,0.5034659504890442,0.5034659504890442,1.0,1.0,-3.3980400562286377,1.281258463859558,2.11678147315979,0.513723611831665,0.9637046456336976,0.9637046456336976,0.0,201.1962890625,210.0,60613.44921875,0.0,3401.37060546875,1.0,279.1422424316406,283.0132751464844,295.71539306640625,299.5779113769531,293.1499938964844,293.1499938964844,278.8500061035156,33482.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942187488079071,1.0,0.0,0.0,3.743561744689941,3.743586301803589,9.351112453259702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.96484375,0.0,1620.4532470703125,1895.4371337890625,0.0,3792.316162109375,0.9246107339859008,1.0,0.0,3.0,1.0,0.0
18192300,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8215095400810242,0.3990730941295624,0.362427681684494,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9724569320678712,0.656855583190918,0.6229525208473206,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8745989203453064,0.4870294630527496,0.3425292670726776,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8387674689292908,0.4274251759052276,0.4079854488372803,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.69673752784729,0.239631101489067,1.098017334938049,284.8753356933594,284.95001220703125,301.78778076171875,292.7130432128906,298.9533386230469,295.2396850585937,284.87286376953125,1.0,0.6496677994728088,0.5022624135017395,0.5022624135017395,1.0,1.0,-3.4032223224639893,1.2808657884597778,2.122356414794922,0.5123316645622253,0.8738477230072021,0.8738477230072021,0.0,202.6763153076172,210.0,61565.28515625,0.0,3422.03759765625,1.0,278.8955383300781,282.863525390625,295.7509460449219,299.7802734375,293.1499938964844,293.1499938964844,278.8500061035156,37475.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488694667816162,1.0,0.0,0.0,3.714219093322754,3.714243888854981,9.205095921061002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.697265625,0.0,1617.03173828125,1895.4371337890625,0.0,3852.771728515625,0.9185999631881714,1.0,0.0,3.0,1.0,0.0
18192360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8196696043014526,0.3988774120807647,0.3623187839984894,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.97052401304245,0.6572081446647644,0.6233691573143005,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8730772733688354,0.4877905547618866,0.343113511800766,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8372663259506226,0.4278358519077301,0.4084563553333282,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6951896548271179,0.2396803200244903,1.0986824035644531,284.8993835449219,284.95001220703125,301.7768249511719,292.6947937011719,298.9437561035156,295.236083984375,284.9010925292969,1.0,0.650951623916626,0.5010808110237122,0.5010808110237122,1.0,1.0,-3.4056642055511475,1.279385685920715,2.1262784004211426,0.5104237794876099,0.8678843975067139,0.8678843975067139,0.0,204.5480194091797,213.0,61263.31640625,0.0,3438.633056640625,1.0,278.857177734375,282.8871154785156,295.7223815917969,299.6966247558594,293.1499938964844,293.1499938964844,279.1499938964844,38786.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513931274414062,1.0,0.0,0.0,3.631524324417114,3.631548643112183,8.799767101663747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.46875,0.0,1533.45458984375,1895.4371337890625,0.0,3875.503662109375,0.9034624099731444,1.0,0.0,3.0,1.0,0.0
18192420,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.817717969417572,0.3997136652469635,0.362878143787384,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9684617519378662,0.6591606140136719,0.6249932646751404,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8718447685241699,0.4904111623764038,0.3448075354099273,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8358258605003357,0.4295485019683838,0.4099362194538116,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6934996843338013,0.2402808964252472,1.1011874675750732,285.0059814453125,284.95001220703125,301.7549133300781,292.6581420898437,298.9319763183594,295.2403564453125,285.0050964355469,1.0,0.6536533832550049,0.4987176358699798,0.4987176358699798,1.0,1.0,-3.415111303329468,1.2782495021820068,2.136861801147461,0.5072293281555176,0.9632391929626464,0.9632391929626464,0.0,207.343994140625,216.0,60551.578125,0.0,3477.12158203125,1.0,279.1422424316406,283.0101013183594,295.6422119140625,299.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,33494.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445780515670776,1.0,0.0,0.0,3.742816209793091,3.7428407669067374,9.347388640890132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.38671875,0.0,1619.683349609375,1895.4371337890625,0.0,3813.988037109375,0.924454927444458,1.0,0.0,3.0,1.0,0.0
18192480,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.817717969417572,0.3997136652469635,0.362878143787384,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9684617519378662,0.6591606140136719,0.6249932646751404,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8718447685241699,0.4904111623764038,0.3448075354099273,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8358258605003357,0.4295485019683838,0.4099362194538116,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6934996843338013,0.2402808964252472,1.1011874675750732,285.0059814453125,284.95001220703125,301.7549133300781,292.6581420898437,298.9319763183594,295.2403564453125,285.0050964355469,1.0,0.6536533832550049,0.4987176358699798,0.4987176358699798,1.0,1.0,-3.415111303329468,1.2782495021820068,2.136861801147461,0.5072293281555176,0.9632391929626464,0.9632391929626464,0.0,207.343994140625,216.0,60551.578125,0.0,3477.12158203125,1.0,279.1422424316406,283.0101013183594,295.6422119140625,299.5001525878906,293.1499938964844,293.1499938964844,278.8500061035156,33494.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445780515670776,1.0,0.0,0.0,3.742816209793091,3.7428407669067374,9.347388640890132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.38671875,0.0,1619.683349609375,1895.4371337890625,0.0,3813.988037109375,0.924454927444458,1.0,0.0,3.0,1.0,0.0
18192540,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8149347305297852,0.3995189964771271,0.3630813360214233,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9654271006584167,0.6599459052085876,0.6261635422706604,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8697332739830017,0.4920412003993988,0.3462185263633728,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8336829543113708,0.430540531873703,0.4111989140510559,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6911613345146179,0.2404561638832092,1.1031876802444458,284.8994140625,284.95001220703125,301.7331237792969,292.6213684082031,298.9139709472656,295.23486328125,284.9007568359375,1.0,0.6563052535057068,0.4963544607162475,0.4963544607162475,1.0,1.0,-3.4223945140838623,1.2761422395706177,2.146252155303955,0.5037745237350464,0.8675918579101562,0.8675918579101562,0.0,210.6851806640625,219.0,61207.33203125,0.0,3513.847900390625,1.0,278.85723876953125,282.8837585449219,295.64874267578125,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38732.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537801742553712,1.0,0.0,0.0,3.631628036499024,3.631652355194092,8.800270165920665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.228515625,0.0,1533.168212890625,1895.4371337890625,0.0,3896.952392578125,0.903369128704071,1.0,0.0,3.0,1.0,0.0
18192600,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8149347305297852,0.3995189964771271,0.3630813360214233,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9654271006584167,0.6599459052085876,0.6261635422706604,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8697332739830017,0.4920412003993988,0.3462185263633728,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8336829543113708,0.430540531873703,0.4111989140510559,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6911613345146179,0.2404561638832092,1.1031876802444458,284.8994140625,284.95001220703125,301.7331237792969,292.6213684082031,298.9139709472656,295.23486328125,284.9007568359375,1.0,0.6563052535057068,0.4963544607162475,0.4963544607162475,1.0,1.0,-3.4223945140838623,1.2761422395706177,2.146252155303955,0.5037745237350464,0.8675918579101562,0.8675918579101562,0.0,210.6851806640625,219.0,61207.33203125,0.0,3513.847900390625,1.0,278.85723876953125,282.8837585449219,295.64874267578125,299.6183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38732.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537801742553712,1.0,0.0,0.0,3.631628036499024,3.631652355194092,8.800270165920665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.228515625,0.0,1533.168212890625,1895.4371337890625,0.0,3896.952392578125,0.903369128704071,1.0,0.0,3.0,1.0,0.0
18192660,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8130579590797424,0.4003617763519287,0.3636537492275238,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.963355541229248,0.6617946624755859,0.6276826858520508,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8685885667800903,0.4946427643299103,0.3478945195674896,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8323450088500977,0.4322458803653717,0.4126825630664825,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6895302534103394,0.2410208135843277,1.105536937713623,285.0058288574219,284.95001220703125,301.7114562988281,292.5844421386719,298.9021301269531,295.2386169433594,285.0048522949219,1.0,0.6589460968971252,0.4940527677536011,0.4940527677536011,1.0,1.0,-3.431526660919189,1.2748585939407349,2.156668186187744,0.5005037188529968,0.9625893235206604,0.9625893235206604,0.0,213.4698944091797,222.0,60473.3984375,0.0,3551.8876953125,1.0,279.1422424316406,283.0071716308594,295.5683288574219,299.42120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33505.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469446539878844,1.0,0.0,0.0,3.741053581237793,3.74107813835144,9.338587005913724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.111328125,0.0,1617.7183837890625,1895.4371337890625,0.0,3835.39599609375,0.924081802368164,1.0,0.0,3.0,1.0,0.0
18192720,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8130579590797424,0.4003617763519287,0.3636537492275238,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.963355541229248,0.6617946624755859,0.6276826858520508,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8685885667800903,0.4946427643299103,0.3478945195674896,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8323450088500977,0.4322458803653717,0.4126825630664825,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6895302534103394,0.2410208135843277,1.105536937713623,285.0058288574219,284.95001220703125,301.7114562988281,292.5844421386719,298.9021301269531,295.2386169433594,285.0048522949219,1.0,0.6589460968971252,0.4940527677536011,0.4940527677536011,1.0,1.0,-3.431526660919189,1.2748585939407349,2.156668186187744,0.5005037188529968,0.9625893235206604,0.9625893235206604,0.0,213.4698944091797,222.0,60473.3984375,0.0,3551.8876953125,1.0,279.1422424316406,283.0071716308594,295.5683288574219,299.42120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33505.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469446539878844,1.0,0.0,0.0,3.741053581237793,3.74107813835144,9.338587005913724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.111328125,0.0,1617.7183837890625,1895.4371337890625,0.0,3835.39599609375,0.924081802368164,1.0,0.0,3.0,1.0,0.0
18192780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8103235363960266,0.4001507759094238,0.3638504445552826,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9603156447410583,0.6624882221221924,0.6287711262702942,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8665997385978699,0.4962701201438904,0.349301666021347,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8303006887435913,0.4332018792629242,0.4139169454574585,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6872672438621521,0.2411632388830185,1.1073838472366333,284.8995666503906,284.95001220703125,301.69000244140625,292.5475158691406,298.8843994140625,295.2331848144531,284.90087890625,1.0,0.6615384817123413,0.4917510747909546,0.4917510747909546,1.0,1.0,-3.438480854034424,1.2726128101348877,2.165868043899536,0.4969836175441742,0.8671459555625916,0.8671459555625916,0.0,216.8076629638672,225.0,61134.0234375,0.0,3588.117919921875,1.0,278.8572692871094,282.8811950683594,295.5747985839844,299.5389709472656,293.1499938964844,293.1499938964844,279.1499938964844,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95612770318985,1.0,0.0,0.0,3.629626035690308,3.629650354385376,8.790570404926257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6044921875,0.0,1530.97705078125,1895.4371337890625,0.0,3917.993408203125,0.902925431728363,1.0,0.0,3.0,1.0,0.0
18192840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8103235363960266,0.4001507759094238,0.3638504445552826,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9603156447410583,0.6624882221221924,0.6287711262702942,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8665997385978699,0.4962701201438904,0.349301666021347,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8303006887435913,0.4332018792629242,0.4139169454574585,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6872672438621521,0.2411632388830185,1.1073838472366333,284.8995666503906,284.95001220703125,301.69000244140625,292.5475158691406,298.8843994140625,295.2331848144531,284.90087890625,1.0,0.6615384817123413,0.4917510747909546,0.4917510747909546,1.0,1.0,-3.438480854034424,1.2726128101348877,2.165868043899536,0.4969836175441742,0.8671459555625916,0.8671459555625916,0.0,216.8076629638672,225.0,61134.0234375,0.0,3588.117919921875,1.0,278.8572692871094,282.8811950683594,295.5747985839844,299.5389709472656,293.1499938964844,293.1499938964844,279.1499938964844,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95612770318985,1.0,0.0,0.0,3.629626035690308,3.629650354385376,8.790570404926257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6044921875,0.0,1530.97705078125,1895.4371337890625,0.0,3917.993408203125,0.902925431728363,1.0,0.0,3.0,1.0,0.0
18192900,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8090207576751709,0.4004770219326019,0.3639390468597412,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9588671326637268,0.6632773280143738,0.6292785406112671,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8657041192054749,0.4975012540817261,0.350007563829422,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8293430209159851,0.4339645504951477,0.4144990444183349,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6861740946769714,0.2413805276155471,1.10810649394989,285.014892578125,284.95001220703125,301.67938232421875,292.529052734375,298.8778991699219,295.2341003417969,285.01617431640625,1.0,0.6627655625343323,0.4906002283096313,0.4906002283096313,1.0,1.0,-3.4416093826293945,1.2713379859924316,2.170271396636963,0.495011419057846,0.9469949007034302,0.9469949007034302,0.0,218.38546752929688,225.0,60306.53515625,0.0,3604.923095703125,1.0,279.10113525390625,283.0160827636719,295.5039978027344,299.3094787597656,293.1499938964844,293.1499938964844,279.1499938964844,34242.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507753252983092,1.0,0.0,0.0,3.675611972808838,3.675635814666748,9.014727311296156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8037109375,0.0,1548.604736328125,1895.4371337890625,0.0,3869.944091796875,0.9113653898239136,1.0,0.0,3.0,1.0,0.0
18192960,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8084461092948914,0.4009571671485901,0.3643898367881775,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9582207798957824,0.6642452478408813,0.6301989555358887,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8655283451080322,0.4988736510276794,0.3509770929813385,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8290048241615295,0.4348571300506592,0.4153549075126648,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6856745481491089,0.2416936755180359,1.1095831394195557,285.0048828125,284.95001220703125,301.6687927246094,292.5105895996094,298.87261962890625,295.2367248535156,285.0037536621094,1.0,0.6641185283660889,0.4894650280475616,0.4894650280475616,1.0,1.0,-3.447227954864502,1.27107036113739,2.1761574745178223,0.4935359060764313,0.9609121680259703,0.9609121680259703,0.0,219.5972900390625,228.0,60422.17578125,0.0,3625.60595703125,1.0,279.1427001953125,283.00689697265625,295.4941711425781,299.34283447265625,293.1499938964844,293.1499938964844,278.8500061035156,33502.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493069648742676,1.0,0.0,0.0,3.7387776374816895,3.738801956176758,9.327226848654392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.44921875,0.0,1615.056396484375,1895.4371337890625,0.0,3856.71630859375,0.9234080910682678,1.0,0.0,3.0,1.0,0.0
18193020,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8057056665420532,0.4007036089897156,0.3645564913749695,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9551821351051332,0.6648563742637634,0.6312147378921509,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8636539578437805,0.5005002617835999,0.3523876667022705,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8270289897918701,0.4357529282569885,0.4165394902229309,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6834800839424133,0.2417996972799301,1.1112825870513916,284.89849853515625,284.95001220703125,301.6478881835937,292.4737243652344,298.8550720214844,295.2311706542969,284.9005126953125,1.0,0.6666498184204102,0.4871946275234222,0.4871946275234222,1.0,1.0,-3.4538254737854004,1.2686184644699097,2.185206890106201,0.4898869693279266,0.8647974729537964,0.8647974729537964,0.0,222.934310913086,231.0,61023.5859375,0.0,3661.2607421875,1.0,278.8572998046875,282.8815002441406,295.5015869140625,299.4615173339844,293.1499938964844,293.1499938964844,279.1499938964844,38893.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585919380187988,1.0,0.0,0.0,3.621906995773315,3.6219310760498047,8.753220299695386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2197265625,0.0,1523.624267578125,1895.4371337890625,0.0,3940.024169921875,0.9013599157333374,1.0,0.0,3.0,1.0,0.0
18193080,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8057056665420532,0.4007036089897156,0.3645564913749695,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9551821351051332,0.6648563742637634,0.6312147378921509,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8636539578437805,0.5005002617835999,0.3523876667022705,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8270289897918701,0.4357529282569885,0.4165394902229309,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6834800839424133,0.2417996972799301,1.1112825870513916,284.89849853515625,284.95001220703125,301.6478881835937,292.4737243652344,298.8550720214844,295.2311706542969,284.9005126953125,1.0,0.6666498184204102,0.4871946275234222,0.4871946275234222,1.0,1.0,-3.4538254737854004,1.2686184644699097,2.185206890106201,0.4898869693279266,0.8647974729537964,0.8647974729537964,0.0,222.934310913086,231.0,61023.5859375,0.0,3661.2607421875,1.0,278.8572998046875,282.8815002441406,295.5015869140625,299.4615173339844,293.1499938964844,293.1499938964844,279.1499938964844,38893.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585919380187988,1.0,0.0,0.0,3.621906995773315,3.6219310760498047,8.753220299695386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2197265625,0.0,1523.624267578125,1895.4371337890625,0.0,3940.024169921875,0.9013599157333374,1.0,0.0,3.0,1.0,0.0
18193140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8038284778594971,0.4014557600021362,0.3650562465190887,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9531115293502808,0.6665686368942261,0.63259357213974,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.86268550157547,0.5031479001045227,0.3540860414505005,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8257756233215332,0.4373397827148437,0.4179202914237976,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6819400787353516,0.2422990947961807,1.1133434772491455,285.00445556640625,284.95001220703125,301.6272888183594,292.43701171875,298.8436889648437,295.2348937988281,285.0036315917969,1.0,0.6691715121269226,0.4849242269992828,0.4849242269992828,1.0,1.0,-3.4622583389282227,1.2668519020080566,2.195406198501587,0.486278235912323,0.9590098261833192,0.9590098261833192,0.0,225.71437072753903,234.0,60353.83984375,0.0,3698.252197265625,1.0,279.1421813964844,283.0085754394531,295.4207458496094,299.2641296386719,293.1499938964844,293.1499938964844,278.8500061035156,33550.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951701819896698,1.0,0.0,0.0,3.731933116912842,3.73195743560791,9.293108291785756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.412109375,0.0,1607.50830078125,1895.4371337890625,0.0,3878.280517578125,0.9220880270004272,1.0,0.0,3.0,1.0,0.0
18193200,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8038284778594971,0.4014557600021362,0.3650562465190887,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9531115293502808,0.6665686368942261,0.63259357213974,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.86268550157547,0.5031479001045227,0.3540860414505005,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8257756233215332,0.4373397827148437,0.4179202914237976,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6819400787353516,0.2422990947961807,1.1133434772491455,285.00445556640625,284.95001220703125,301.6272888183594,292.43701171875,298.8436889648437,295.2348937988281,285.0036315917969,1.0,0.6691715121269226,0.4849242269992828,0.4849242269992828,1.0,1.0,-3.4622583389282227,1.2668519020080566,2.195406198501587,0.486278235912323,0.9590098261833192,0.9590098261833192,0.0,225.71437072753903,234.0,60353.83984375,0.0,3698.252197265625,1.0,279.1421813964844,283.0085754394531,295.4207458496094,299.2641296386719,293.1499938964844,293.1499938964844,278.8500061035156,33550.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951701819896698,1.0,0.0,0.0,3.731933116912842,3.73195743560791,9.293108291785756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.412109375,0.0,1607.50830078125,1895.4371337890625,0.0,3878.280517578125,0.9220880270004272,1.0,0.0,3.0,1.0,0.0
18193260,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8010993003845215,0.4011180400848388,0.3651464879512787,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9501203894615172,0.6671870350837708,0.6335968971252441,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8609630465507507,0.5048772692680359,0.3555531799793243,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8238334655761719,0.4381338059902191,0.4190111756324768,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6798154711723328,0.2423775047063827,1.1149027347564695,284.8994140625,284.95001220703125,301.6070861816406,292.40045166015625,298.82672119140625,295.2297668457031,284.900634765625,1.0,0.671646237373352,0.4826725423336029,0.4826725423336029,1.0,1.0,-3.468535661697388,1.2641863822937012,2.2043495178222656,0.4824753999710083,0.8647055625915527,0.8647055625915527,0.0,229.04684448242188,237.0,60999.9296875,0.0,3733.369873046875,1.0,278.8573303222656,282.8824462890625,295.4272155761719,299.38018798828125,293.1499938964844,293.1499938964844,279.1499938964844,38749.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960734248161316,1.0,0.0,0.0,3.620549917221069,3.620573997497559,8.746662274461414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.298828125,0.0,1521.0526123046875,1895.4371337890625,0.0,3959.128173828125,0.900869846343994,1.0,0.0,3.0,1.0,0.0
18193320,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8010993003845215,0.4011180400848388,0.3651464879512787,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9501203894615172,0.6671870350837708,0.6335968971252441,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8609630465507507,0.5048772692680359,0.3555531799793243,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8238334655761719,0.4381338059902191,0.4190111756324768,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6798154711723328,0.2423775047063827,1.1149027347564695,284.8994140625,284.95001220703125,301.6070861816406,292.40045166015625,298.82672119140625,295.2297668457031,284.900634765625,1.0,0.671646237373352,0.4826725423336029,0.4826725423336029,1.0,1.0,-3.468535661697388,1.2641863822937012,2.2043495178222656,0.4824753999710083,0.8647055625915527,0.8647055625915527,0.0,229.04684448242188,237.0,60999.9296875,0.0,3733.369873046875,1.0,278.8573303222656,282.8824462890625,295.4272155761719,299.38018798828125,293.1499938964844,293.1499938964844,279.1499938964844,38749.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960734248161316,1.0,0.0,0.0,3.620549917221069,3.620573997497559,8.746662274461414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.298828125,0.0,1521.0526123046875,1895.4371337890625,0.0,3959.128173828125,0.900869846343994,1.0,0.0,3.0,1.0,0.0
18193380,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7992141246795654,0.401756227016449,0.3655490577220917,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.948078155517578,0.6688742637634277,0.6349667310714722,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8601027131080627,0.5076013207435608,0.3573149144649505,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8225632309913635,0.4395966529846191,0.4202788472175598,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6783050894737244,0.2428374737501144,1.1168076992034912,285.0032958984375,284.95001220703125,301.5873107910156,292.3641662597656,298.81573486328125,295.233642578125,285.00250244140625,1.0,0.6741104125976562,0.480420857667923,0.480420857667923,1.0,1.0,-3.4765937328338623,1.2621817588806152,2.214411973953247,0.4787050485610962,0.9567235112190248,0.9567235112190248,0.0,231.8341522216797,240.0,60280.5859375,0.0,3769.78759765625,1.0,279.14215087890625,283.0092468261719,295.3479309082031,299.1856994628906,293.1499938964844,293.1499938964844,278.8500061035156,33583.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953912079334259,1.0,0.0,0.0,3.726710319519043,3.7267346382141113,9.267114933209086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.94921875,0.0,1601.73974609375,1895.4371337890625,0.0,3898.135986328125,0.9209186434745787,1.0,0.0,3.0,1.0,0.0
18193440,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7992141246795654,0.401756227016449,0.3655490577220917,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.948078155517578,0.6688742637634277,0.6349667310714722,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8601027131080627,0.5076013207435608,0.3573149144649505,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8225632309913635,0.4395966529846191,0.4202788472175598,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6783050894737244,0.2428374737501144,1.1168076992034912,285.0032958984375,284.95001220703125,301.5873107910156,292.3641662597656,298.81573486328125,295.233642578125,285.00250244140625,1.0,0.6741104125976562,0.480420857667923,0.480420857667923,1.0,1.0,-3.4765937328338623,1.2621817588806152,2.214411973953247,0.4787050485610962,0.9567235112190248,0.9567235112190248,0.0,231.8341522216797,240.0,60280.5859375,0.0,3769.78759765625,1.0,279.14215087890625,283.0092468261719,295.3479309082031,299.1856994628906,293.1499938964844,293.1499938964844,278.8500061035156,33583.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953912079334259,1.0,0.0,0.0,3.726710319519043,3.7267346382141113,9.267114933209086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.94921875,0.0,1601.73974609375,1895.4371337890625,0.0,3898.135986328125,0.9209186434745787,1.0,0.0,3.0,1.0,0.0
18193500,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.798236072063446,0.4016391336917877,0.3657548725605011,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9470118880271912,0.6692583560943604,0.6356733441352844,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8596352338790894,0.5085540413856506,0.3582028746604919,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8219007849693298,0.4400242567062378,0.4209310114383697,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6775517463684082,0.2429136484861374,1.117923378944397,284.876708984375,284.95001220703125,301.5776062011719,292.3461303710937,298.8079833984375,295.23193359375,284.8748474121094,1.0,0.6753906607627869,0.4792950451374054,0.4792950451374054,1.0,1.0,-3.4808928966522217,1.2612494230270386,2.2196433544158936,0.4769614636898041,0.8691749572753906,0.8691749572753906,0.0,233.30776977539065,240.0,61162.82421875,0.0,3789.1875,1.0,278.8959655761719,282.8584289550781,295.3831481933594,299.3829345703125,293.1499938964844,293.1499938964844,278.8500061035156,37627.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604839086532592,1.0,0.0,0.0,3.6942331790924072,3.694257974624634,9.106299216909974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.126953125,0.0,1595.2620849609375,1895.4371337890625,0.0,3956.89794921875,0.9142494797706604,1.0,0.0,3.0,1.0,0.0
18193560,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7965294122695923,0.4013528525829315,0.3655734658241272,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9451197981834412,0.6694409847259521,0.6359310150146484,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8584963083267212,0.5093677043914795,0.3588155508041382,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8206400871276855,0.4403022527694702,0.4212807416915893,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6762387156486511,0.2428828775882721,1.1182185411453247,284.89996337890625,284.95001220703125,301.5679931640625,292.3281555175781,298.79913330078125,295.2284851074219,284.9013977050781,1.0,0.6765247583389282,0.4781966507434845,0.4781966507434845,1.0,1.0,-3.482499837875366,1.2593069076538086,2.2231929302215576,0.4747647047042846,0.8633229732513428,0.8633229732513428,0.0,235.16734313964844,243.0,60909.8203125,0.0,3804.24462890625,1.0,278.8572998046875,282.88531494140625,295.3550720214844,299.3015441894531,293.1499938964844,293.1499938964844,279.1499938964844,38823.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962938666343689,1.0,0.0,0.0,3.612472295761109,3.6124963760375977,8.707677352504106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.697265625,0.0,1512.724609375,1895.4371337890625,0.0,3978.738037109375,0.8992186784744263,1.0,0.0,3.0,1.0,0.0
18193620,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7946764826774597,0.4019350111484527,0.3659253120422363,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9430896043777466,0.6710555553436279,0.6372368335723877,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8577084541320801,0.5121164917945862,0.3605956137180328,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.819377601146698,0.441691517829895,0.4224773347377777,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6747657656669617,0.2433122247457504,1.119986653327942,285.0027160644531,284.95001220703125,301.5492248535156,292.29254150390625,298.78863525390625,295.2322692871094,285.001953125,1.0,0.6789302229881287,0.4759999215602875,0.4759999215602875,1.0,1.0,-3.49019193649292,1.2571603059768677,2.233031749725342,0.47092005610466,0.9544884562492372,0.9544884562492372,0.0,237.9546661376953,246.0,60194.8515625,0.0,3840.037109375,1.0,279.14208984375,283.0107116699219,295.2760009765625,299.1074523925781,293.1499938964844,293.1499938964844,278.8500061035156,33590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560524225234984,1.0,0.0,0.0,3.7199063301086426,3.719930648803711,9.233307878275808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.001953125,0.0,1593.9666748046875,1895.4371337890625,0.0,3917.31982421875,0.919393002986908,1.0,0.0,3.0,1.0,0.0
18193680,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7946764826774597,0.4019350111484527,0.3659253120422363,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9430896043777466,0.6710555553436279,0.6372368335723877,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8577084541320801,0.5121164917945862,0.3605956137180328,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.819377601146698,0.441691517829895,0.4224773347377777,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6747657656669617,0.2433122247457504,1.119986653327942,285.0027160644531,284.95001220703125,301.5492248535156,292.29254150390625,298.78863525390625,295.2322692871094,285.001953125,1.0,0.6789302229881287,0.4759999215602875,0.4759999215602875,1.0,1.0,-3.49019193649292,1.2571603059768677,2.233031749725342,0.47092005610466,0.9544884562492372,0.9544884562492372,0.0,237.9546661376953,246.0,60194.8515625,0.0,3840.037109375,1.0,279.14208984375,283.0107116699219,295.2760009765625,299.1074523925781,293.1499938964844,293.1499938964844,278.8500061035156,33590.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560524225234984,1.0,0.0,0.0,3.7199063301086426,3.719930648803711,9.233307878275808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.001953125,0.0,1593.9666748046875,1895.4371337890625,0.0,3917.31982421875,0.919393002986908,1.0,0.0,3.0,1.0,0.0
18193740,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7920425534248352,0.4014790058135986,0.3658993244171142,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9401463270187378,0.671541154384613,0.6381233334541321,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8561890721321106,0.5139018297195435,0.3621072471141815,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8174704313278198,0.4423242807388305,0.4234091639518738,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6727545857429504,0.2433284372091293,1.121262788772583,284.9001159667969,284.95001220703125,301.531005859375,292.2572937011719,298.7724304199219,295.2270202636719,284.9012756347656,1.0,0.6812846064567566,0.4738031923770904,0.4738031923770904,1.0,1.0,-3.495710849761963,1.2540851831436155,2.2416257858276367,0.4668506681919098,0.8616046905517578,0.8616046905517578,0.0,241.29153442382807,249.0,60822.328125,0.0,3873.7822265625,1.0,278.8574523925781,282.8871765136719,295.2837829589844,299.2236022949219,293.1499938964844,293.1499938964844,279.1499938964844,38780.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650281667709352,1.0,0.0,0.0,3.605889320373535,3.605913400650024,8.675971230331925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1640625,0.0,1505.1954345703125,1895.4371337890625,0.0,3997.27880859375,0.8976457118988037,1.0,0.0,3.0,1.0,0.0
