time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7920425534248352,0.4014790058135986,0.3658993244171142,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9401463270187378,0.671541154384613,0.6381233334541321,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8561890721321106,0.5139018297195435,0.3621072471141815,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8174704313278198,0.4423242807388305,0.4234091639518738,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6727545857429504,0.2433284372091293,1.121262788772583,284.9001159667969,284.95001220703125,301.531005859375,292.2572937011719,298.7724304199219,295.2270202636719,284.9012756347656,1.0,0.6812846064567566,0.4738031923770904,0.4738031923770904,1.0,1.0,-3.495710849761963,1.2540851831436155,2.2416257858276367,0.4668506681919098,0.8616046905517578,0.8616046905517578,0.0,241.29153442382807,249.0,60822.328125,0.0,3873.7822265625,1.0,278.8574523925781,282.8871765136719,295.2837829589844,299.2236022949219,293.1499938964844,293.1499938964844,279.1499938964844,38780.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650281667709352,1.0,0.0,0.0,3.605889320373535,3.605913400650024,8.675971230331925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1640625,0.0,1505.1954345703125,1895.4371337890625,0.0,3997.27880859375,0.8976457118988037,1.0,0.0,3.0,1.0,0.0
18193860,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7902272343635559,0.4020025432109833,0.3662043213844299,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9381322264671326,0.6730687618255615,0.6393536329269409,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8554731011390686,0.5166752934455872,0.3639066517353058,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8162145018577576,0.4436394572257995,0.424539566040039,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.671323835849762,0.2437291890382766,1.122910976409912,285.0022888183594,284.95001220703125,301.5133972167969,292.2225341796875,298.7624816894531,295.2306823730469,285.0014953613281,1.0,0.6836320757865906,0.4716788232326507,0.4716788232326507,1.0,1.0,-3.5030553340911865,1.2518504858016968,2.2512047290802,0.4629808366298675,0.9522386193275452,0.9522386193275452,0.0,244.0748443603516,252.0,60102.00390625,0.0,3908.941162109375,1.0,279.1420288085937,283.012451171875,295.20562744140625,299.0301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33588.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958072543144226,1.0,0.0,0.0,3.712470293045044,3.712494373321533,9.196429573421484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6015625,0.0,1585.4373779296875,1895.4371337890625,0.0,3935.3857421875,0.9177190065383912,1.0,0.0,3.0,1.0,0.0
18193920,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7902272343635559,0.4020025432109833,0.3662043213844299,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9381322264671326,0.6730687618255615,0.6393536329269409,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8554731011390686,0.5166752934455872,0.3639066517353058,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8162145018577576,0.4436394572257995,0.424539566040039,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.671323835849762,0.2437291890382766,1.122910976409912,285.0022888183594,284.95001220703125,301.5133972167969,292.2225341796875,298.7624816894531,295.2306823730469,285.0014953613281,1.0,0.6836320757865906,0.4716788232326507,0.4716788232326507,1.0,1.0,-3.5030553340911865,1.2518504858016968,2.2512047290802,0.4629808366298675,0.9522386193275452,0.9522386193275452,0.0,244.0748443603516,252.0,60102.00390625,0.0,3908.941162109375,1.0,279.1420288085937,283.012451171875,295.20562744140625,299.0301513671875,293.1499938964844,293.1499938964844,278.8500061035156,33588.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958072543144226,1.0,0.0,0.0,3.712470293045044,3.712494373321533,9.196429573421484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6015625,0.0,1585.4373779296875,1895.4371337890625,0.0,3935.3857421875,0.9177190065383912,1.0,0.0,3.0,1.0,0.0
18193980,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7876445055007935,0.401489645242691,0.3661267459392547,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9352139830589294,0.6734660863876343,0.6401573419570923,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854040801525116,0.5184845924377441,0.3654340803623199,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8143137693405151,0.4441955089569092,0.4253999888896942,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6693704724311829,0.2437184154987335,1.1240659952163696,284.90057373046875,284.95001220703125,301.4964294433594,292.1883239746094,298.7468566894531,295.2253723144531,284.9017028808594,1.0,0.685927152633667,0.4695544838905334,0.4695544838905334,1.0,1.0,-3.50819993019104,1.248693585395813,2.2595064640045166,0.4588963985443115,0.8600462675094604,0.8600462675094604,0.0,247.412353515625,255.0,60724.03515625,0.0,3941.959716796875,1.0,278.8575134277344,282.88983154296875,295.21453857421875,299.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38781.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670000076293944,1.0,0.0,0.0,3.5977871417999268,3.597811222076416,8.637026098767819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.763671875,0.0,1496.36279296875,1895.4371337890625,0.0,4014.733154296875,0.8958505392074585,1.0,0.0,3.0,1.0,0.0
18194040,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7876445055007935,0.401489645242691,0.3661267459392547,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9352139830589294,0.6734660863876343,0.6401573419570923,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.854040801525116,0.5184845924377441,0.3654340803623199,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8143137693405151,0.4441955089569092,0.4253999888896942,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6693704724311829,0.2437184154987335,1.1240659952163696,284.90057373046875,284.95001220703125,301.4964294433594,292.1883239746094,298.7468566894531,295.2253723144531,284.9017028808594,1.0,0.685927152633667,0.4695544838905334,0.4695544838905334,1.0,1.0,-3.50819993019104,1.248693585395813,2.2595064640045166,0.4588963985443115,0.8600462675094604,0.8600462675094604,0.0,247.412353515625,255.0,60724.03515625,0.0,3941.959716796875,1.0,278.8575134277344,282.88983154296875,295.21453857421875,299.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38781.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670000076293944,1.0,0.0,0.0,3.5977871417999268,3.597811222076416,8.637026098767819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.763671875,0.0,1496.36279296875,1895.4371337890625,0.0,4014.733154296875,0.8958505392074585,1.0,0.0,3.0,1.0,0.0
18194100,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7864276170730591,0.4016494750976562,0.3660776913166046,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9338392615318298,0.6741011142730713,0.6405287981033325,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8534160852432251,0.5198204517364502,0.3662118017673492,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.81341153383255,0.4447531700134277,0.4257945120334625,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6684275269508362,0.2438586354255676,1.1244585514068604,285.0127258300781,284.95001220703125,301.4882202148437,292.1714172363281,298.7415771484375,295.22637939453125,285.01373291015625,1.0,0.6870095133781433,0.468492329120636,0.468492329120636,1.0,1.0,-3.510463237762451,1.246987223625183,2.2634758949279785,0.4566555321216583,0.9376628398895264,0.9376628398895264,0.0,248.98306274414065,255.0,59906.14453125,0.0,3957.142333984375,1.0,279.10040283203125,283.0240478515625,295.1453857421875,298.9208374023437,293.1499938964844,293.1499938964844,279.1499938964844,34253.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615638852119446,1.0,0.0,0.0,3.643714189529419,3.64373779296875,8.858942806000414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.365234375,0.0,1513.1436767578125,1895.4371337890625,0.0,3966.513916015625,0.9042031168937684,1.0,0.0,3.0,1.0,0.0
18194160,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7858449220657349,0.4019489288330078,0.3663715422153473,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9331986904144288,0.6749000549316406,0.6412964463233948,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8533783555030823,0.5212876796722412,0.3672497868537903,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8130388855934143,0.4454306960105896,0.4264529347419739,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6679688692092896,0.2440916448831558,1.1255860328674316,285.0017395019531,284.95001220703125,301.4801940917969,292.1546630859375,298.7374267578125,295.2289428710937,285.0005798339844,1.0,0.6882148385047913,0.4674508273601532,0.4674508273601532,1.0,1.0,-3.515134811401367,1.2462416887283323,2.268893003463745,0.4548804759979248,0.9499019384384156,0.9499019384384156,0.0,250.201400756836,258.0,60004.4765625,0.0,3976.358154296875,1.0,279.1429443359375,283.01373291015625,295.1365661621094,298.95416259765625,293.1499938964844,293.1499938964844,278.8500061035156,33521.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599241614341736,1.0,0.0,0.0,3.706607818603516,3.706631898880005,9.167407597487908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.8388671875,0.0,1578.23046875,1895.4371337890625,0.0,3951.90966796875,0.9160932302474976,1.0,0.0,3.0,1.0,0.0
18194220,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.783320963382721,0.4013752341270447,0.3662449419498443,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9303261041641236,0.6752038598060608,0.6420192718505859,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8520404100418091,0.5231253504753113,0.3688012361526489,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8111391067504883,0.445905327796936,0.4272418916225433,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6660805344581604,0.2440557032823562,1.1266385316848757,284.9010314941406,284.95001220703125,301.4646911621094,292.1216735839844,298.722412109375,295.2236022949219,284.90216064453125,1.0,0.6904520988464355,0.4653677940368652,0.4653677940368652,1.0,1.0,-3.5199427604675293,1.2429524660110474,2.2769904136657715,0.450722724199295,0.858439564704895,0.858439564704895,0.0,253.53219604492188,261.0,60620.8359375,0.0,4008.674072265625,1.0,278.8575744628906,282.8925476074219,295.14764404296875,299.07257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688421487808228,1.0,0.0,0.0,3.589352369308472,3.589376449584961,8.59657575347228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4130859375,0.0,1487.219970703125,1895.4371337890625,0.0,4031.002197265625,0.8939790725708008,1.0,0.0,3.0,1.0,0.0
18194280,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.783320963382721,0.4013752341270447,0.3662449419498443,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9303261041641236,0.6752038598060608,0.6420192718505859,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8520404100418091,0.5231253504753113,0.3688012361526489,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8111391067504883,0.445905327796936,0.4272418916225433,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6660805344581604,0.2440557032823562,1.1266385316848757,284.9010314941406,284.95001220703125,301.4646911621094,292.1216735839844,298.722412109375,295.2236022949219,284.90216064453125,1.0,0.6904520988464355,0.4653677940368652,0.4653677940368652,1.0,1.0,-3.5199427604675293,1.2429524660110474,2.2769904136657715,0.450722724199295,0.858439564704895,0.858439564704895,0.0,253.53219604492188,261.0,60620.8359375,0.0,4008.674072265625,1.0,278.8575744628906,282.8925476074219,295.14764404296875,299.07257080078125,293.1499938964844,293.1499938964844,279.1499938964844,38783.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688421487808228,1.0,0.0,0.0,3.589352369308472,3.589376449584961,8.59657575347228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4130859375,0.0,1487.219970703125,1895.4371337890625,0.0,4031.002197265625,0.8939790725708008,1.0,0.0,3.0,1.0,0.0
18194340,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7815567255020142,0.4017667770385742,0.3664392232894897,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9283403158187866,0.6765388250350952,0.6430766582489014,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8514502644538879,0.5259614586830139,0.3706455528736114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8098529577255249,0.4470564424991607,0.4282226860523224,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6647242903709412,0.2444036602973938,1.1280622482299805,285.00128173828125,284.95001220703125,301.45001220703125,292.08935546875,298.7135314941406,295.22711181640625,285.0005187988281,1.0,0.6926838159561157,0.4632847607135772,0.4632847607135772,1.0,1.0,-3.526550531387329,1.2403225898742676,2.286227941513061,0.4465849697589874,0.9476001858711244,0.9476001858711244,0.0,256.31378173828125,264.0,59904.28125,0.0,4042.416015625,1.0,279.14190673828125,283.01593017578125,295.0716857910156,298.88153076171875,293.1499938964844,293.1499938964844,278.8500061035156,33582.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617394804954528,1.0,0.0,0.0,3.6967906951904297,3.696814775466919,9.11891163468681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.046875,0.0,1567.5343017578125,1895.4371337890625,0.0,3968.076416015625,0.9141876697540284,1.0,0.0,3.0,1.0,0.0
18194400,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7815567255020142,0.4017667770385742,0.3664392232894897,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9283403158187866,0.6765388250350952,0.6430766582489014,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8514502644538879,0.5259614586830139,0.3706455528736114,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8098529577255249,0.4470564424991607,0.4282226860523224,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6647242903709412,0.2444036602973938,1.1280622482299805,285.00128173828125,284.95001220703125,301.45001220703125,292.08935546875,298.7135314941406,295.22711181640625,285.0005187988281,1.0,0.6926838159561157,0.4632847607135772,0.4632847607135772,1.0,1.0,-3.526550531387329,1.2403225898742676,2.286227941513061,0.4465849697589874,0.9476001858711244,0.9476001858711244,0.0,256.31378173828125,264.0,59904.28125,0.0,4042.416015625,1.0,279.14190673828125,283.01593017578125,295.0716857910156,298.88153076171875,293.1499938964844,293.1499938964844,278.8500061035156,33582.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617394804954528,1.0,0.0,0.0,3.6967906951904297,3.696814775466919,9.11891163468681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.046875,0.0,1567.5343017578125,1895.4371337890625,0.0,3968.076416015625,0.9141876697540284,1.0,0.0,3.0,1.0,0.0
18194460,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7790580987930298,0.4011308848857879,0.3662447035312652,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9254863262176514,0.6767426133155823,0.6436946392059326,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8501743674278259,0.527830958366394,0.3722109794616699,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8079128861427307,0.4474449753761291,0.4289242923259735,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6628773212432861,0.2443428933620453,1.1289879083633425,284.9022521972656,284.95001220703125,301.4385986328125,292.0585327148437,298.69989013671875,295.2216186523437,284.903076171875,1.0,0.6948597431182861,0.4612310528755188,0.4612310528755188,1.0,1.0,-3.530909776687622,1.2368340492248535,2.294075727462769,0.4423092603683471,0.8572483658790588,0.8572483658790588,0.0,259.656005859375,267.0,60520.41796875,0.0,4073.824951171875,1.0,278.85797119140625,282.8957824707031,295.0836181640625,299.0005798339844,293.1499938964844,293.1499938964844,279.1499938964844,38708.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970478355884552,1.0,0.0,0.0,3.581433057785034,3.5814568996429443,8.558683362025477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.337890625,0.0,1478.0975341796875,1895.4371337890625,0.0,4045.421142578125,0.8922446966171265,1.0,0.0,3.0,1.0,0.0
18194520,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7790580987930298,0.4011308848857879,0.3662447035312652,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9254863262176514,0.6767426133155823,0.6436946392059326,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8501743674278259,0.527830958366394,0.3722109794616699,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8079128861427307,0.4474449753761291,0.4289242923259735,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6628773212432861,0.2443428933620453,1.1289879083633425,284.9022521972656,284.95001220703125,301.4385986328125,292.0585327148437,298.69989013671875,295.2216186523437,284.903076171875,1.0,0.6948597431182861,0.4612310528755188,0.4612310528755188,1.0,1.0,-3.530909776687622,1.2368340492248535,2.294075727462769,0.4423092603683471,0.8572483658790588,0.8572483658790588,0.0,259.656005859375,267.0,60520.41796875,0.0,4073.824951171875,1.0,278.85797119140625,282.8957824707031,295.0836181640625,299.0005798339844,293.1499938964844,293.1499938964844,279.1499938964844,38708.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970478355884552,1.0,0.0,0.0,3.581433057785034,3.5814568996429443,8.558683362025477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.337890625,0.0,1478.0975341796875,1895.4371337890625,0.0,4045.421142578125,0.8922446966171265,1.0,0.0,3.0,1.0,0.0
18194580,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7773278951644897,0.4014577865600586,0.3663887679576874,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9235334396362304,0.6779764294624329,0.6446632742881775,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8496524095535278,0.5307068228721619,0.3740852177143097,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8066025972366333,0.4485112428665161,0.4298285245895386,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6615642309188843,0.2446680217981338,1.130316972732544,285.001220703125,284.95001220703125,301.4327697753906,292.0298767089844,298.6942443847656,295.22528076171875,285.00048828125,1.0,0.6970353722572327,0.4591773152351379,0.4591773152351379,1.0,1.0,-3.5371804237365723,1.234046220779419,2.3031342029571533,0.4380855560302734,0.945645034313202,0.945645034313202,0.0,262.4306030273437,255.0,59810.8203125,0.0,4106.86083984375,1.0,279.1418762207031,283.0178527832031,295.0111694335937,298.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,33565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631800651550292,1.0,0.0,0.0,3.689141273498535,3.689165115356445,9.081212510864134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.12109375,0.0,1558.74462890625,1895.4371337890625,0.0,3980.8818359375,0.9124528765678406,1.0,0.0,3.0,1.0,0.0
18194640,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7773278951644897,0.4014577865600586,0.3663887679576874,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9235334396362304,0.6779764294624329,0.6446632742881775,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8496524095535278,0.5307068228721619,0.3740852177143097,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8066025972366333,0.4485112428665161,0.4298285245895386,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6615642309188843,0.2446680217981338,1.130316972732544,285.001220703125,284.95001220703125,301.4327697753906,292.0298767089844,298.6942443847656,295.22528076171875,285.00048828125,1.0,0.6970353722572327,0.4591773152351379,0.4591773152351379,1.0,1.0,-3.5371804237365723,1.234046220779419,2.3031342029571533,0.4380855560302734,0.945645034313202,0.945645034313202,0.0,262.4306030273437,255.0,59810.8203125,0.0,4106.86083984375,1.0,279.1418762207031,283.0178527832031,295.0111694335937,298.8132629394531,293.1499938964844,293.1499938964844,278.8500061035156,33565.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631800651550292,1.0,0.0,0.0,3.689141273498535,3.689165115356445,9.081212510864134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.12109375,0.0,1558.74462890625,1895.4371337890625,0.0,3980.8818359375,0.9124528765678406,1.0,0.0,3.0,1.0,0.0
18194700,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7783467769622803,0.4011846482753753,0.3663491904735565,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9251688122749328,0.6781194806098938,0.6450403332710266,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8513638377189636,0.5317187905311584,0.374938815832138,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.807902455329895,0.4487333297729492,0.4301831424236297,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.662529468536377,0.2446777373552322,1.1306240558624268,284.8775634765625,284.95001220703125,301.4317932128906,292.0163269042969,298.6895446777344,295.22332763671875,284.8763122558594,1.0,0.6963936686515808,0.4581504762172699,0.4581504762172699,1.0,1.0,-3.5394201278686523,1.2322789430618286,2.307141065597534,0.4359793066978454,0.859519898891449,0.859519898891449,0.0,261.11846923828125,255.0,60650.5078125,0.0,4104.755859375,1.0,278.8973693847656,282.87109375,295.051025390625,299.01190185546875,293.1499938964844,293.1499938964844,278.8500061035156,37852.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969540536403656,1.0,0.0,0.0,3.652228832244873,3.652253150939941,8.900394163902092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.333984375,0.0,1549.520263671875,1895.4371337890625,0.0,4037.16015625,0.904915452003479,1.0,0.0,3.0,1.0,0.0
18194760,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.77977055311203,0.4007896184921264,0.3658956885337829,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9274885058403016,0.6780908703804016,0.6449243426322937,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.853589653968811,0.5326297283172607,0.3754840493202209,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8096802234649658,0.4488285481929779,0.4301873743534088,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6638956665992737,0.2446018606424331,1.129895567893982,284.9014587402344,284.95001220703125,301.4320983886719,292.00323486328125,298.6842346191406,295.2197570800781,284.9026794433594,1.0,0.6950168013572693,0.4571600258350372,0.4571600258350372,1.0,1.0,-3.538522720336914,1.2294028997421265,2.309119701385498,0.4333836734294891,0.8548246026039124,0.8548246026039124,0.0,258.7283020019531,243.0,60385.8203125,0.0,4087.999267578125,1.0,278.8576965332031,282.8978271484375,295.0277404785156,298.9356994628906,293.1499938964844,293.1499938964844,279.1499938964844,38863.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97174870967865,1.0,0.0,0.0,3.570906400680542,3.570930004119873,8.508445148436294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.88427734375,0.0,1467.8978271484375,1895.4371337890625,0.0,4056.595458984375,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
18194820,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7859897017478943,0.4011408686637878,0.3656474649906158,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9364234805107116,0.6792810559272766,0.6454108357429504,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8615297675132751,0.5356318950653076,0.3771127462387085,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8162363171577454,0.4498692750930786,0.4306309223175049,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6693421602249146,0.2449789643287658,1.129370093345642,284.9989318847656,284.95001220703125,301.4362487792969,291.9784545898437,298.68267822265625,295.2243347167969,284.9981384277344,1.0,0.6911680102348328,0.4551791250705719,0.4551791250705719,1.0,1.0,-3.540661573410034,1.2251436710357666,2.315517902374268,0.428618848323822,0.941268801689148,0.941268801689148,0.0,250.55918884277344,231.0,59646.90234375,0.0,4044.19921875,1.0,279.14178466796875,283.0185546875,294.958251953125,298.7492980957031,293.1499938964844,293.1499938964844,278.8500061035156,33629.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641317129135132,1.0,0.0,0.0,3.6782515048980713,3.678275346755981,9.02767965271778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.525390625,0.0,1546.954345703125,1895.4371337890625,0.0,3989.32958984375,0.9100455045700072,1.0,0.0,3.0,1.0,0.0
18194880,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7859897017478943,0.4011408686637878,0.3656474649906158,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9364234805107116,0.6792810559272766,0.6454108357429504,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8615297675132751,0.5356318950653076,0.3771127462387085,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8162363171577454,0.4498692750930786,0.4306309223175049,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6693421602249146,0.2449789643287658,1.129370093345642,284.9989318847656,284.95001220703125,301.4362487792969,291.9784545898437,298.68267822265625,295.2243347167969,284.9981384277344,1.0,0.6911680102348328,0.4551791250705719,0.4551791250705719,1.0,1.0,-3.540661573410034,1.2251436710357666,2.315517902374268,0.428618848323822,0.941268801689148,0.941268801689148,0.0,250.55918884277344,231.0,59646.90234375,0.0,4044.19921875,1.0,279.14178466796875,283.0185546875,294.958251953125,298.7492980957031,293.1499938964844,293.1499938964844,278.8500061035156,33629.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641317129135132,1.0,0.0,0.0,3.6782515048980713,3.678275346755981,9.02767965271778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.525390625,0.0,1546.954345703125,1895.4371337890625,0.0,3989.32958984375,0.9100455045700072,1.0,0.0,3.0,1.0,0.0
18194940,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7934083342552185,0.4005305767059326,0.3649764657020569,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9469212293624878,0.6794511079788208,0.6454662680625916,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8710352778434753,0.5378256440162659,0.3785023987293243,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8238304257392883,0.4501869082450866,0.4307537674903869,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6760347485542297,0.2450158447027206,1.1282721757888794,284.90234375,284.95001220703125,301.4448547363281,291.9554138183594,298.6767883300781,295.22021484375,284.9031066894531,1.0,0.6862969398498535,0.4531981945037842,0.4531981945037842,1.0,1.0,-3.54042911529541,1.2199368476867676,2.3204922676086426,0.4236482679843902,0.8519479632377625,0.8519479632377625,0.0,240.9843597412109,219.0,60201.5625,0.0,3985.73876953125,1.0,278.8581237792969,282.9017028808594,294.9779052734375,298.8723449707031,293.1499938964844,293.1499938964844,279.1499938964844,38794.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723567366600036,1.0,0.0,0.0,3.557572364807129,3.55759596824646,8.445021535408159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.97119140625,0.0,1453.130126953125,1895.4371337890625,0.0,4061.937255859375,0.8870301842689514,1.0,0.0,3.0,1.0,0.0
18195000,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7934083342552185,0.4005305767059326,0.3649764657020569,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9469212293624878,0.6794511079788208,0.6454662680625916,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8710352778434753,0.5378256440162659,0.3785023987293243,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8238304257392883,0.4501869082450866,0.4307537674903869,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6760347485542297,0.2450158447027206,1.1282721757888794,284.90234375,284.95001220703125,301.4448547363281,291.9554138183594,298.6767883300781,295.22021484375,284.9031066894531,1.0,0.6862969398498535,0.4531981945037842,0.4531981945037842,1.0,1.0,-3.54042911529541,1.2199368476867676,2.3204922676086426,0.4236482679843902,0.8519479632377625,0.8519479632377625,0.0,240.9843597412109,219.0,60201.5625,0.0,3985.73876953125,1.0,278.8581237792969,282.9017028808594,294.9779052734375,298.8723449707031,293.1499938964844,293.1499938964844,279.1499938964844,38794.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723567366600036,1.0,0.0,0.0,3.557572364807129,3.55759596824646,8.445021535408159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.97119140625,0.0,1453.130126953125,1895.4371337890625,0.0,4061.937255859375,0.8870301842689514,1.0,0.0,3.0,1.0,0.0
18195060,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8032118082046509,0.4009107053279876,0.3646567463874817,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9598209857940674,0.6807048916816711,0.6459078192710876,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8833165168762207,0.5411127805709839,0.3802532255649566,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8334704041481018,0.4512096643447876,0.4310722351074219,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6847670078277588,0.2454899251461029,1.1276514530181885,284.998779296875,284.95001220703125,301.4575500488281,291.9339599609375,298.679443359375,295.22613525390625,284.998046875,1.0,0.6809384226799011,0.451374351978302,0.451374351978302,1.0,1.0,-3.542309284210205,1.2159043550491333,2.3264050483703613,0.4191600680351257,0.9376775026321412,0.9376775026321412,0.0,229.81773376464844,207.0,59470.5234375,0.0,3923.056396484375,1.0,279.14166259765625,283.0214538574219,294.91265869140625,298.6908569335937,293.1499938964844,293.1499938964844,278.8500061035156,33614.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645338654518129,1.0,0.0,0.0,3.664536952972412,3.664560794830322,8.960485047282418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.03125,0.0,1531.4805908203125,1895.4371337890625,0.0,3992.896484375,0.9069522023200988,1.0,0.0,3.0,1.0,0.0
18195120,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8032118082046509,0.4009107053279876,0.3646567463874817,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9598209857940674,0.6807048916816711,0.6459078192710876,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8833165168762207,0.5411127805709839,0.3802532255649566,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8334704041481018,0.4512096643447876,0.4310722351074219,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6847670078277588,0.2454899251461029,1.1276514530181885,284.998779296875,284.95001220703125,301.4575500488281,291.9339599609375,298.679443359375,295.22613525390625,284.998046875,1.0,0.6809384226799011,0.451374351978302,0.451374351978302,1.0,1.0,-3.542309284210205,1.2159043550491333,2.3264050483703613,0.4191600680351257,0.9376775026321412,0.9376775026321412,0.0,229.81773376464844,207.0,59470.5234375,0.0,3923.056396484375,1.0,279.14166259765625,283.0214538574219,294.91265869140625,298.6908569335937,293.1499938964844,293.1499938964844,278.8500061035156,33614.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645338654518129,1.0,0.0,0.0,3.664536952972412,3.664560794830322,8.960485047282418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.03125,0.0,1531.4805908203125,1895.4371337890625,0.0,3992.896484375,0.9069522023200988,1.0,0.0,3.0,1.0,0.0
18195180,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8132286071777344,0.4003317356109619,0.3639530837535858,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9724560976028442,0.6808781623840332,0.645918607711792,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8964231014251709,0.5434756278991699,0.3817332088947296,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8437975645065308,0.4515009224414825,0.4311115145683288,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6941487789154053,0.245608851313591,1.1266456842422483,284.9037170410156,284.95001220703125,301.4739685058594,291.9139709472656,298.6770324707031,295.22271728515625,284.9044189453125,1.0,0.6752705574035645,0.4495504796504974,0.4495504796504974,1.0,1.0,-3.542102575302124,1.2110556364059448,2.3310468196868896,0.4145375788211822,0.8499342799186707,0.8499342799186707,0.0,218.7038116455078,195.0,60035.484375,0.0,3855.32958984375,1.0,278.8582458496094,282.9057006835937,294.9361267089844,298.81842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97269469499588,1.0,0.0,0.0,3.544450044631958,3.54447340965271,8.382836540477001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.39013671875,0.0,1438.86328125,1895.4371337890625,0.0,4064.90478515625,0.8840965032577515,1.0,0.0,3.0,1.0,0.0
18195240,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8132286071777344,0.4003317356109619,0.3639530837535858,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9724560976028442,0.6808781623840332,0.645918607711792,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8964231014251709,0.5434756278991699,0.3817332088947296,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8437975645065308,0.4515009224414825,0.4311115145683288,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6941487789154053,0.245608851313591,1.1266456842422483,284.9037170410156,284.95001220703125,301.4739685058594,291.9139709472656,298.6770324707031,295.22271728515625,284.9044189453125,1.0,0.6752705574035645,0.4495504796504974,0.4495504796504974,1.0,1.0,-3.542102575302124,1.2110556364059448,2.3310468196868896,0.4145375788211822,0.8499342799186707,0.8499342799186707,0.0,218.7038116455078,195.0,60035.484375,0.0,3855.32958984375,1.0,278.8582458496094,282.9057006835937,294.9361267089844,298.81842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97269469499588,1.0,0.0,0.0,3.544450044631958,3.54447340965271,8.382836540477001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.39013671875,0.0,1438.86328125,1895.4371337890625,0.0,4064.90478515625,0.8840965032577515,1.0,0.0,3.0,1.0,0.0
18195300,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8185893893241882,0.4004682302474975,0.3636240363121032,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9789670705795288,0.6814072132110596,0.6459152102470398,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9037236571311952,0.5451158881187439,0.3825097978115082,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8496275544166565,0.4519329965114593,0.4311059415340423,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6993505358695984,0.2458281368017196,1.1260370016098022,285.0114440917969,284.95001220703125,301.4834899902344,291.9044494628906,298.6789855957031,295.22509765625,285.0121459960937,1.0,0.6723238229751587,0.4486385583877563,0.4486385583877563,1.0,1.0,-3.541891098022461,1.2085906267166138,2.3333003520965576,0.4120771884918213,0.9248417615890504,0.9248417615890504,0.0,212.92413330078125,195.0,59231.41796875,0.0,3819.861572265625,1.0,279.09918212890625,283.0350952148437,294.8743591308594,298.60107421875,293.1499938964844,293.1499938964844,279.1499938964844,34189.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668680429458618,1.0,0.0,0.0,3.591840982437134,3.591864109039306,8.608499797446711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.44921875,0.0,1456.0885009765625,1895.4371337890625,0.0,4013.56640625,0.8925787806510925,1.0,0.0,3.0,1.0,0.0
18195360,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8248775601387024,0.4007218480110168,0.3636131882667541,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9861136078834534,0.6820859909057617,0.6462903022766113,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.912708580493927,0.5468783974647522,0.3835439682006836,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8565762042999268,0.452484667301178,0.4313596785068512,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7054640054702759,0.2461419850587844,1.126160740852356,284.9987487792969,284.95001220703125,301.4937744140625,291.895263671875,298.6822204589844,295.2288513183594,284.99761962890625,1.0,0.6694761514663696,0.4477521479129791,0.4477521479129791,1.0,1.0,-3.544025182723999,1.2070554494857788,2.3369698524475098,0.4100684523582458,0.9351255297660828,0.9351255297660828,0.0,206.7581024169922,183.0,59326.99609375,0.0,3787.93798828125,1.0,279.1425170898437,283.02313232421875,294.8729858398437,298.6410827636719,293.1499938964844,293.1499938964844,278.8500061035156,33501.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648019671440125,1.0,0.0,0.0,3.655442953109741,3.655466556549072,8.916066462916206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.044921875,0.0,1520.509033203125,1895.4371337890625,0.0,3995.2734375,0.9045535922050476,1.0,0.0,3.0,1.0,0.0
18195420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8368893265724182,0.4001507759094238,0.3629076182842254,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9984741806983948,0.6822003126144409,0.646177351474762,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9313647747039796,0.549332857131958,0.3850833177566528,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8704301714897156,0.4527437686920166,0.4313561916351318,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7169267535209656,0.2463045865297317,1.125305414199829,284.9045715332031,284.95001220703125,301.5166015625,291.8777770996094,298.6820983886719,295.2255859375,284.9052429199219,1.0,0.6635521650314331,0.4459792971611023,0.4459792971611023,1.0,1.0,-3.543831348419189,1.2022910118103027,2.341540098190308,0.4055461883544922,0.8483995199203491,0.8483995199203491,0.0,195.26275634765625,171.0,59899.09375,0.0,3717.9482421875,1.0,278.8583374023437,282.908447265625,294.9000244140625,298.7725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973026156425476,1.0,0.0,0.0,3.5341739654541016,3.5341975688934326,8.3343007872827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81298828125,0.0,1427.717529296875,1895.4371337890625,0.0,4067.81396484375,0.8817951679229736,1.0,0.0,3.0,1.0,0.0
18195480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8368893265724182,0.4001507759094238,0.3629076182842254,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9984741806983948,0.6822003126144409,0.646177351474762,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9313647747039796,0.549332857131958,0.3850833177566528,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8704301714897156,0.4527437686920166,0.4313561916351318,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7169267535209656,0.2463045865297317,1.125305414199829,284.9045715332031,284.95001220703125,301.5166015625,291.8777770996094,298.6820983886719,295.2255859375,284.9052429199219,1.0,0.6635521650314331,0.4459792971611023,0.4459792971611023,1.0,1.0,-3.543831348419189,1.2022910118103027,2.341540098190308,0.4055461883544922,0.8483995199203491,0.8483995199203491,0.0,195.26275634765625,171.0,59899.09375,0.0,3717.9482421875,1.0,278.8583374023437,282.908447265625,294.9000244140625,298.7725830078125,293.1499938964844,293.1499938964844,279.1499938964844,38710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973026156425476,1.0,0.0,0.0,3.5341739654541016,3.5341975688934326,8.3343007872827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.81298828125,0.0,1427.717529296875,1895.4371337890625,0.0,4067.81396484375,0.8817951679229736,1.0,0.0,3.0,1.0,0.0
18195540,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8465369939804077,0.4003971517086029,0.3626392185688019,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.685178279876709,0.6267654299736023,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9464622735977172,0.5526846051216125,0.387013167142868,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.881608247756958,0.4535728096961975,0.4316579401493072,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7253286242485046,0.246758371591568,1.1253726482391355,284.9810485839844,284.95001220703125,301.54205322265625,291.861328125,298.6896057128906,295.2345886230469,284.9827575683594,1.0,0.6560423374176025,0.4442064464092254,0.4442064464092254,1.0,1.0,-3.523033142089844,1.1897966861724854,2.3332364559173584,0.3985265493392944,0.917518675327301,0.917518675327301,0.0,186.2774810791016,159.0,58874.10546875,0.0,3612.311767578125,1.0,279.1415710449219,283.0152587890625,294.83740234375,298.5835876464844,293.1499938964844,293.1499938964844,278.8500061035156,34090.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648273587226868,1.0,0.0,0.0,3.631636142730713,3.631659507751465,8.800309387879679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8212890625,0.0,1498.6190185546875,1895.4371337890625,0.0,3995.498779296875,0.8995510339736938,1.0,0.0,3.0,1.0,0.0
18195600,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8465369939804077,0.4003971517086029,0.3626392185688019,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.685178279876709,0.6267654299736023,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9464622735977172,0.5526846051216125,0.387013167142868,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.881608247756958,0.4535728096961975,0.4316579401493072,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7253286242485046,0.246758371591568,1.1253726482391355,284.9810485839844,284.95001220703125,301.54205322265625,291.861328125,298.6896057128906,295.2345886230469,284.9827575683594,1.0,0.6560423374176025,0.4442064464092254,0.4442064464092254,1.0,1.0,-3.523033142089844,1.1897966861724854,2.3332364559173584,0.3985265493392944,0.917518675327301,0.917518675327301,0.0,186.2774810791016,159.0,58874.10546875,0.0,3612.311767578125,1.0,279.1415710449219,283.0152587890625,294.83740234375,298.5835876464844,293.1499938964844,293.1499938964844,278.8500061035156,34090.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648273587226868,1.0,0.0,0.0,3.631636142730713,3.631659507751465,8.800309387879679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.8212890625,0.0,1498.6190185546875,1895.4371337890625,0.0,3995.498779296875,0.8995510339736938,1.0,0.0,3.0,1.0,0.0
