time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8568643927574158,0.3996753990650177,0.3619129359722137,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6904308199882507,0.60248863697052,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.961464524269104,0.5550675392150879,0.3885951936244964,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8935865759849548,0.4536575376987457,0.431622177362442,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7340686321258545,0.246785819530487,1.1246119737625122,284.89361572265625,284.95001220703125,301.56982421875,291.84576416015625,298.6988220214844,295.2431030273437,284.8938903808594,1.0,0.6472915410995483,0.4426743984222412,0.4426743984222412,1.0,1.0,-3.4938669204711914,1.1749001741409302,2.318966627120972,0.3898798525333404,0.8267350792884827,0.8267350792884827,0.0,176.93475341796875,162.0,58844.75,0.0,3485.75732421875,1.0,278.8586730957031,282.91607666015625,294.85809326171875,298.6747131347656,293.1499938964844,293.1499938964844,279.1499938964844,39760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710248708724976,1.0,0.0,0.0,3.465744733810425,3.4657676219940186,8.014684453883092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.376953125,0.0,1364.3878173828125,1895.4371337890625,0.0,4050.23046875,0.8674865365028381,1.0,0.0,3.0,1.0,0.0
18195720,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8568643927574158,0.3996753990650177,0.3619129359722137,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6904308199882507,0.60248863697052,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.961464524269104,0.5550675392150879,0.3885951936244964,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8935865759849548,0.4536575376987457,0.431622177362442,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7340686321258545,0.246785819530487,1.1246119737625122,284.89361572265625,284.95001220703125,301.56982421875,291.84576416015625,298.6988220214844,295.2431030273437,284.8938903808594,1.0,0.6472915410995483,0.4426743984222412,0.4426743984222412,1.0,1.0,-3.4938669204711914,1.1749001741409302,2.318966627120972,0.3898798525333404,0.8267350792884827,0.8267350792884827,0.0,176.93475341796875,162.0,58844.75,0.0,3485.75732421875,1.0,278.8586730957031,282.91607666015625,294.85809326171875,298.6747131347656,293.1499938964844,293.1499938964844,279.1499938964844,39760.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710248708724976,1.0,0.0,0.0,3.465744733810425,3.4657676219940186,8.014684453883092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.376953125,0.0,1364.3878173828125,1895.4371337890625,0.0,4050.23046875,0.8674865365028381,1.0,0.0,3.0,1.0,0.0
18195780,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8639799356460571,0.3999477326869964,0.3617582023143768,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.697970449924469,0.5873132348060608,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9714139103889464,0.5585267543792725,0.3906691670417785,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9017357230186462,0.4544817209243774,0.4320151209831238,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.740033745765686,0.247277945280075,1.1252644062042236,284.9823913574219,284.95001220703125,301.5994873046875,291.8310241699219,298.7217712402344,295.2711181640625,284.9819030761719,1.0,0.6428459882736206,0.4411423504352569,0.4411423504352569,1.0,1.0,-3.479148626327514,1.1654086112976074,2.3137400150299072,0.3833757042884826,0.8980213403701782,0.8980213403701782,0.0,171.41287231445312,180.0,57823.23828125,0.0,3417.869140625,1.0,279.1408386230469,283.0336303710937,294.7964782714844,298.4739074707031,293.1499938964844,293.1499938964844,279.45001220703125,34339.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604482650756836,1.0,0.0,0.0,3.5504395961761475,3.550462245941162,8.411192311541527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.59033203125,0.0,1413.113525390625,1895.4371337890625,0.0,3956.580810546875,0.8818172216415405,1.0,0.0,3.0,1.0,0.0
18195840,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8639799356460571,0.3999477326869964,0.3617582023143768,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.697970449924469,0.5873132348060608,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9714139103889464,0.5585267543792725,0.3906691670417785,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9017357230186462,0.4544817209243774,0.4320151209831238,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.740033745765686,0.247277945280075,1.1252644062042236,284.9823913574219,284.95001220703125,301.5994873046875,291.8310241699219,298.7217712402344,295.2711181640625,284.9819030761719,1.0,0.6428459882736206,0.4411423504352569,0.4411423504352569,1.0,1.0,-3.479148626327514,1.1654086112976074,2.3137400150299072,0.3833757042884826,0.8980213403701782,0.8980213403701782,0.0,171.41287231445312,180.0,57823.23828125,0.0,3417.869140625,1.0,279.1408386230469,283.0336303710937,294.7964782714844,298.4739074707031,293.1499938964844,293.1499938964844,279.45001220703125,34339.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604482650756836,1.0,0.0,0.0,3.5504395961761475,3.550462245941162,8.411192311541527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.59033203125,0.0,1413.113525390625,1895.4371337890625,0.0,3956.580810546875,0.8818172216415405,1.0,0.0,3.0,1.0,0.0
18195900,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8641275763511658,0.4002420604228973,0.3619200885295868,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.9990000128746032,0.701486349105835,0.5872737765312195,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.972416341304779,0.5604386329650879,0.3919033706188202,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.902076780796051,0.4550570845603943,0.4324618279933929,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.7403393387794495,0.2476666420698166,1.126678228378296,285.0732421875,284.95001220703125,301.61492919921875,291.8238830566406,298.7343444824219,295.2857971191406,285.0743103027344,1.0,0.6438405513763428,0.4403763115406036,0.4403763115406036,1.0,1.0,-3.48298978805542,1.1648259162902832,2.3181636333465576,0.3816261887550354,0.9842899441719056,0.9842899441719056,0.0,171.55723571777344,180.0,57164.8671875,0.0,3427.88037109375,1.0,279.3971862792969,283.1454467773437,294.76983642578125,298.3338623046875,293.1499938964844,293.1499938964844,279.45001220703125,31529.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539679288864136,1.0,0.0,0.0,3.639418125152588,3.6394412517547607,8.838065355121216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.8994140625,0.0,1488.075439453125,1895.4371337890625,0.0,3898.636962890625,0.9008400440216064,1.0,0.0,3.0,1.0,0.0
18195960,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8623604774475098,0.4005347192287445,0.3622761368751526,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9990000128746032,0.7041845321655273,0.5914914011955261,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9712986946105956,0.5623586177825928,0.3933033645153045,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9003191590309143,0.4556600153446197,0.4331024885177612,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7391336560249329,0.2480956614017486,1.128853440284729,285.0570678710937,284.95001220703125,301.6307067871094,291.8169250488281,298.7449645996094,295.2963256835937,285.0554504394531,1.0,0.6463777422904968,0.4397653043270111,0.4397653043270111,1.0,1.0,-3.493549108505249,1.1670931577682495,2.326456069946289,0.3814053833484649,1.0,1.0,0.0,173.3623809814453,198.0,57490.39453125,0.0,3463.81298828125,1.0,279.44244384765625,283.1244506835937,294.7909545898437,298.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,31420.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526379704475404,1.0,0.0,0.0,3.734886407852173,3.734910488128662,9.307822779192064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0771484375,0.0,1594.61181640625,1895.4371337890625,0.0,3886.69580078125,0.920949935913086,1.0,0.0,3.0,1.0,0.0
18196020,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8528571724891663,0.399684727191925,0.3621109426021576,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7052362561225891,0.6115555763244629,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9622719287872314,0.5647280812263489,0.3954042494297027,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.890492856502533,0.4557034075260162,0.4337130188941955,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7321125268936157,0.2482435554265976,1.131705641746521,284.9104919433594,284.95001220703125,301.66314697265625,291.8033447265625,298.7460021972656,295.285888671875,284.9116516113281,1.0,0.6547800302505493,0.4385432600975036,0.4385432600975036,1.0,1.0,-3.524165630340576,1.1751302480697632,2.3490355014801025,0.3825184404850006,0.9092870950698853,0.9092870950698853,0.0,181.22317504882807,201.0,58980.25390625,0.0,3584.905517578125,1.0,279.15740966796875,282.9424743652344,294.84478759765625,298.64227294921875,293.1499938964844,293.1499938964844,278.8500061035156,36519.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651029706001282,1.0,0.0,0.0,3.723421573638916,3.723446369171143,9.250766765944718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6826171875,0.0,1620.366943359375,1895.4371337890625,0.0,3997.941650390625,0.9219034910202026,1.0,0.0,3.0,1.0,0.0
18196080,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8528571724891663,0.399684727191925,0.3621109426021576,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7052362561225891,0.6115555763244629,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9622719287872314,0.5647280812263489,0.3954042494297027,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.890492856502533,0.4557034075260162,0.4337130188941955,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7321125268936157,0.2482435554265976,1.131705641746521,284.9104919433594,284.95001220703125,301.66314697265625,291.8033447265625,298.7460021972656,295.285888671875,284.9116516113281,1.0,0.6547800302505493,0.4385432600975036,0.4385432600975036,1.0,1.0,-3.524165630340576,1.1751302480697632,2.3490355014801025,0.3825184404850006,0.9092870950698853,0.9092870950698853,0.0,181.22317504882807,201.0,58980.25390625,0.0,3584.905517578125,1.0,279.15740966796875,282.9424743652344,294.84478759765625,298.64227294921875,293.1499938964844,293.1499938964844,278.8500061035156,36519.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651029706001282,1.0,0.0,0.0,3.723421573638916,3.723446369171143,9.250766765944718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6826171875,0.0,1620.366943359375,1895.4371337890625,0.0,3997.941650390625,0.9219034910202026,1.0,0.0,3.0,1.0,0.0
18196140,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8445267677307129,0.398622453212738,0.3613090217113495,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.7029156684875488,0.6291409730911255,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.954065203666687,0.5669087171554565,0.3970191776752472,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8818377256393433,0.4553869962692261,0.4336248934268951,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7257614731788635,0.2479887902736663,1.1318169832229614,284.8863220214844,284.95001220703125,301.6964416503906,291.7901916503906,298.7367858886719,295.26025390625,284.8880615234375,1.0,0.6609842777252197,0.4373212456703186,0.4373212456703186,1.0,1.0,-3.54634428024292,1.179968237876892,2.3663761615753174,0.3826821744441986,0.8353638052940369,0.8353638052940369,0.0,188.104736328125,204.0,59515.30078125,0.0,3681.02685546875,1.0,278.8586120605469,282.89520263671875,294.8219299316406,298.675537109375,293.1499938964844,293.1499938964844,279.1499938964844,40187.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743591547012328,1.0,0.0,0.0,3.521600246429444,3.5216238498687744,8.275103482446866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.67529296875,0.0,1425.185302734375,1895.4371337890625,0.0,4079.5,0.8804565072059631,1.0,0.0,3.0,1.0,0.0
18196200,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8445267677307129,0.398622453212738,0.3613090217113495,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.7029156684875488,0.6291409730911255,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.954065203666687,0.5669087171554565,0.3970191776752472,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8818377256393433,0.4553869962692261,0.4336248934268951,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7257614731788635,0.2479887902736663,1.1318169832229614,284.8863220214844,284.95001220703125,301.6964416503906,291.7901916503906,298.7367858886719,295.26025390625,284.8880615234375,1.0,0.6609842777252197,0.4373212456703186,0.4373212456703186,1.0,1.0,-3.54634428024292,1.179968237876892,2.3663761615753174,0.3826821744441986,0.8353638052940369,0.8353638052940369,0.0,188.104736328125,204.0,59515.30078125,0.0,3681.02685546875,1.0,278.8586120605469,282.89520263671875,294.8219299316406,298.675537109375,293.1499938964844,293.1499938964844,279.1499938964844,40187.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743591547012328,1.0,0.0,0.0,3.521600246429444,3.5216238498687744,8.275103482446866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.67529296875,0.0,1425.185302734375,1895.4371337890625,0.0,4079.5,0.8804565072059631,1.0,0.0,3.0,1.0,0.0
18196260,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8395801186561584,0.3989131450653076,0.3614810407161712,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7013986110687256,0.6412374377250671,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9495559334754944,0.5705177783966064,0.3994396924972534,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8765935301780701,0.4561538398265838,0.4342753291130066,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.721778154373169,0.2483063787221908,1.1333434581756592,285.0011901855469,284.95001220703125,301.73016357421875,291.77734375,298.7357482910156,295.2513427734375,285.0009765625,1.0,0.6662057042121887,0.4351785182952881,0.4351785182952881,1.0,1.0,-3.566632032394409,1.1816356182098389,2.3849964141845703,0.379856526851654,0.9297966957092284,0.9297966957092284,0.0,193.16375732421875,207.0,59049.56640625,0.0,3762.454345703125,1.0,279.14141845703125,283.02740478515625,294.7573547363281,298.5011291503906,293.1499938964844,293.1499938964844,278.8500061035156,33649.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664102792739868,1.0,0.0,0.0,3.632258176803589,3.632281541824341,8.803324362816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.1123046875,0.0,1496.0169677734375,1895.4371337890625,0.0,4009.517578125,0.8997822403907776,1.0,0.0,3.0,1.0,0.0
18196320,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8395801186561584,0.3989131450653076,0.3614810407161712,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.7013986110687256,0.6412374377250671,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9495559334754944,0.5705177783966064,0.3994396924972534,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8765935301780701,0.4561538398265838,0.4342753291130066,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.721778154373169,0.2483063787221908,1.1333434581756592,285.0011901855469,284.95001220703125,301.73016357421875,291.77734375,298.7357482910156,295.2513427734375,285.0009765625,1.0,0.6662057042121887,0.4351785182952881,0.4351785182952881,1.0,1.0,-3.566632032394409,1.1816356182098389,2.3849964141845703,0.379856526851654,0.9297966957092284,0.9297966957092284,0.0,193.16375732421875,207.0,59049.56640625,0.0,3762.454345703125,1.0,279.14141845703125,283.02740478515625,294.7573547363281,298.5011291503906,293.1499938964844,293.1499938964844,278.8500061035156,33649.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664102792739868,1.0,0.0,0.0,3.632258176803589,3.632281541824341,8.803324362816056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.1123046875,0.0,1496.0169677734375,1895.4371337890625,0.0,4009.517578125,0.8997822403907776,1.0,0.0,3.0,1.0,0.0
18196380,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8349633812904358,0.3982071578502655,0.3612252175807953,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.698772668838501,0.652155339717865,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9454055428504944,0.5730566382408142,0.4014929234981537,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8718819618225098,0.4562151730060577,0.4346796572208404,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.718143105506897,0.2482520490884781,1.134358525276184,284.9145202636719,284.95001220703125,301.7640380859375,291.7646484375,298.7297058105469,295.2356872558594,284.915283203125,1.0,0.6707247495651245,0.4330357909202575,0.4330357909202575,1.0,1.0,-3.5836429595947266,1.1819279193878174,2.40171480178833,0.3764819204807281,0.8532125949859619,0.8532125949859619,0.0,197.7465057373047,210.0,59929.38671875,0.0,3833.48095703125,1.0,278.8584289550781,282.9139709472656,294.79150390625,298.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38188.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754666090011596,1.0,0.0,0.0,3.531464099884033,3.531487226486206,8.321524092025356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.95654296875,0.0,1421.0914306640625,1895.4371337890625,0.0,4089.193603515625,0.880837082862854,1.0,0.0,3.0,1.0,0.0
18196440,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8349633812904358,0.3982071578502655,0.3612252175807953,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.698772668838501,0.652155339717865,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9454055428504944,0.5730566382408142,0.4014929234981537,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8718819618225098,0.4562151730060577,0.4346796572208404,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.718143105506897,0.2482520490884781,1.134358525276184,284.9145202636719,284.95001220703125,301.7640380859375,291.7646484375,298.7297058105469,295.2356872558594,284.915283203125,1.0,0.6707247495651245,0.4330357909202575,0.4330357909202575,1.0,1.0,-3.5836429595947266,1.1819279193878174,2.40171480178833,0.3764819204807281,0.8532125949859619,0.8532125949859619,0.0,197.7465057373047,210.0,59929.38671875,0.0,3833.48095703125,1.0,278.8584289550781,282.9139709472656,294.79150390625,298.6571044921875,293.1499938964844,293.1499938964844,279.1499938964844,38188.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754666090011596,1.0,0.0,0.0,3.531464099884033,3.531487226486206,8.321524092025356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.95654296875,0.0,1421.0914306640625,1895.4371337890625,0.0,4089.193603515625,0.880837082862854,1.0,0.0,3.0,1.0,0.0
18196500,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8329213261604309,0.3982420265674591,0.3611000776290893,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.6976561546325684,0.656999409198761,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.94365394115448,0.5747568011283875,0.4025324881076813,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8698015809059143,0.4565164148807525,0.4348528683185577,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7164930105209351,0.248375654220581,1.134737253189087,285.0225830078125,284.95001220703125,301.7809143066406,291.7583312988281,298.7301025390625,295.2330627441406,285.02349853515625,1.0,0.6727639436721802,0.4319644272327423,0.4319644272327423,1.0,1.0,-3.591233253479004,1.1817140579223633,2.4095191955566406,0.3745796382427215,0.9319638013839722,0.9319638013839722,0.0,199.82452392578125,210.0,59275.63671875,0.0,3865.5869140625,1.0,279.0990295410156,283.0408630371094,294.734375,298.4551086425781,293.1499938964844,293.1499938964844,279.1499938964844,33680.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703327417373656,1.0,0.0,0.0,3.588982582092285,3.589005708694458,8.594805080974766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.2998046875,0.0,1449.2716064453125,1895.4371337890625,0.0,4044.13916015625,0.891533613204956,1.0,0.0,3.0,1.0,0.0
18196560,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8311806321144104,0.398371160030365,0.3612848818302154,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.6967179179191589,0.6597900390625,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9422180652618408,0.5765495300292969,0.4038296341896057,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8679878115653992,0.4569224715232849,0.4352898001670837,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7150481939315796,0.2485783696174621,1.135886788368225,285.0107727050781,284.95001220703125,301.79766845703125,291.75201416015625,298.7322998046875,295.2327575683594,285.0095520019531,1.0,0.674692690372467,0.4310185611248016,0.4310185611248016,1.0,1.0,-3.5983211994171143,1.1816214323043823,2.416699886322021,0.3729882538318634,0.9467960000038148,0.9467960000038148,0.0,201.8468170166016,213.0,59496.8203125,0.0,3896.14013671875,1.0,279.1425170898437,283.0271301269531,294.736572265625,298.5075988769531,293.1499938964844,293.1499938964844,278.8500061035156,32954.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689877033233644,1.0,0.0,0.0,3.662587404251098,3.6626110076904297,8.950953542807838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0849609375,0.0,1524.349365234375,1895.4371337890625,0.0,4032.286376953125,0.905796468257904,1.0,0.0,3.0,1.0,0.0
18196620,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8253101706504822,0.397456407546997,0.3609286248683929,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9934617280960084,0.6944261789321899,0.6584905982017517,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9361193776130676,0.5788781046867371,0.405807614326477,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8619228601455688,0.4568017721176147,0.4356173872947693,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.710060179233551,0.248423233628273,1.1368861198425293,284.9051818847656,284.95001220703125,301.8306579589844,291.7393798828125,298.7305603027344,295.2240600585937,284.9058837890625,1.0,0.6775538921356201,0.4291268289089203,0.4291268289089203,1.0,1.0,-3.600285530090332,1.177019119262695,2.4232664108276367,0.3681927621364593,0.8566988706588745,0.8566988706588745,0.0,207.1826019287109,216.0,60229.34375,0.0,3934.062744140625,1.0,278.8581848144531,282.8984069824219,294.7685546875,298.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38334.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786627292633056,1.0,0.0,0.0,3.562387704849243,3.562411308288574,8.46789873776288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5048828125,0.0,1454.9095458984375,1895.4371337890625,0.0,4117.08837890625,0.8876816034317017,1.0,0.0,3.0,1.0,0.0
18196680,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8253101706504822,0.397456407546997,0.3609286248683929,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9934617280960084,0.6944261789321899,0.6584905982017517,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9361193776130676,0.5788781046867371,0.405807614326477,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8619228601455688,0.4568017721176147,0.4356173872947693,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.710060179233551,0.248423233628273,1.1368861198425293,284.9051818847656,284.95001220703125,301.8306579589844,291.7393798828125,298.7305603027344,295.2240600585937,284.9058837890625,1.0,0.6775538921356201,0.4291268289089203,0.4291268289089203,1.0,1.0,-3.600285530090332,1.177019119262695,2.4232664108276367,0.3681927621364593,0.8566988706588745,0.8566988706588745,0.0,207.1826019287109,216.0,60229.34375,0.0,3934.062744140625,1.0,278.8581848144531,282.8984069824219,294.7685546875,298.658203125,293.1499938964844,293.1499938964844,279.1499938964844,38334.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786627292633056,1.0,0.0,0.0,3.562387704849243,3.562411308288574,8.46789873776288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.5048828125,0.0,1454.9095458984375,1895.4371337890625,0.0,4117.08837890625,0.8876816034317017,1.0,0.0,3.0,1.0,0.0
18196740,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.821543276309967,0.3974876403808594,0.3608538210391998,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9894763827323914,0.6941457390785217,0.657912015914917,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9328689575195312,0.5822452902793884,0.4080449044704437,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.85812908411026,0.457377552986145,0.4360920488834381,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7067027688026428,0.2486327141523361,1.1378991603851318,285.0008850097656,284.95001220703125,301.8627014160156,291.7265625,298.7361755371094,295.2267761230469,285.0000915527344,1.0,0.6799312233924866,0.4272350966930389,0.4272350966930389,1.0,1.0,-3.6039726734161377,1.173027753829956,2.4309449195861816,0.3632960915565491,0.943358838558197,0.943358838558197,0.0,210.947494506836,219.0,59547.609375,0.0,3966.80908203125,1.0,279.1417236328125,283.0162353515625,294.70867919921875,298.48681640625,293.1499938964844,293.1499938964844,278.8500061035156,33436.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715278148651124,1.0,0.0,0.0,3.674429416656494,3.674453258514404,9.008928145703976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6357421875,0.0,1541.2100830078125,1895.4371337890625,0.0,4054.653564453125,0.9090461134910583,1.0,0.0,3.0,1.0,0.0
18196800,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.821543276309967,0.3974876403808594,0.3608538210391998,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9894763827323914,0.6941457390785217,0.657912015914917,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9328689575195312,0.5822452902793884,0.4080449044704437,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.85812908411026,0.457377552986145,0.4360920488834381,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7067027688026428,0.2486327141523361,1.1378991603851318,285.0008850097656,284.95001220703125,301.8627014160156,291.7265625,298.7361755371094,295.2267761230469,285.0000915527344,1.0,0.6799312233924866,0.4272350966930389,0.4272350966930389,1.0,1.0,-3.6039726734161377,1.173027753829956,2.4309449195861816,0.3632960915565491,0.943358838558197,0.943358838558197,0.0,210.947494506836,219.0,59547.609375,0.0,3966.80908203125,1.0,279.1417236328125,283.0162353515625,294.70867919921875,298.48681640625,293.1499938964844,293.1499938964844,278.8500061035156,33436.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715278148651124,1.0,0.0,0.0,3.674429416656494,3.674453258514404,9.008928145703976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.6357421875,0.0,1541.2100830078125,1895.4371337890625,0.0,4054.653564453125,0.9090461134910583,1.0,0.0,3.0,1.0,0.0
18196860,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8175012469291687,0.3965806663036346,0.3604103922843933,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9853078722953796,0.6931179761886597,0.6573329567909241,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.929311752319336,0.5845703482627869,0.4099493622779846,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8542227149009705,0.4572438299655914,0.4363152086734772,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7032120823860168,0.2484512776136398,1.1383785009384155,284.9027709960937,284.95001220703125,301.8934020996094,291.7135009765625,298.7364501953125,295.22119140625,284.903564453125,1.0,0.6820493936538696,0.4256069958209991,0.4256069958209991,1.0,1.0,-3.605887889862061,1.1690757274627686,2.436812162399292,0.3590615093708038,0.85401451587677,0.85401451587677,0.0,214.74790954589844,222.0,60185.2734375,0.0,3995.20751953125,1.0,278.8581237792969,282.896240234375,294.738037109375,298.62506103515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980137050151825,1.0,0.0,0.0,3.5614326000213623,3.5614562034606934,8.463359222332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81689453125,0.0,1456.059814453125,1895.4371337890625,0.0,4129.91455078125,0.8877366781234741,1.0,0.0,3.0,1.0,0.0
18196920,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8175012469291687,0.3965806663036346,0.3604103922843933,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9853078722953796,0.6931179761886597,0.6573329567909241,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.929311752319336,0.5845703482627869,0.4099493622779846,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8542227149009705,0.4572438299655914,0.4363152086734772,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7032120823860168,0.2484512776136398,1.1383785009384155,284.9027709960937,284.95001220703125,301.8934020996094,291.7135009765625,298.7364501953125,295.22119140625,284.903564453125,1.0,0.6820493936538696,0.4256069958209991,0.4256069958209991,1.0,1.0,-3.605887889862061,1.1690757274627686,2.436812162399292,0.3590615093708038,0.85401451587677,0.85401451587677,0.0,214.74790954589844,222.0,60185.2734375,0.0,3995.20751953125,1.0,278.8581237792969,282.896240234375,294.738037109375,298.62506103515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980137050151825,1.0,0.0,0.0,3.5614326000213623,3.5614562034606934,8.463359222332656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81689453125,0.0,1456.059814453125,1895.4371337890625,0.0,4129.91455078125,0.8877366781234741,1.0,0.0,3.0,1.0,0.0
18196980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8147180676460266,0.3966467976570129,0.3603385090827942,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9823240637779236,0.693281352519989,0.6572868824005127,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9274683594703674,0.5879666209220886,0.4121840596199035,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8516014814376831,0.4578396379947662,0.4367756843566894,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.700790286064148,0.2486700415611267,1.1392616033554075,285.0002746582031,284.95001220703125,301.9223937988281,291.7001037597656,298.7426147460937,295.2250366210937,284.99957275390625,1.0,0.684084951877594,0.4239788651466369,0.4239788651466369,1.0,1.0,-3.610041379928589,1.1659404039382937,2.444101095199585,0.3549152016639709,0.940986156463623,0.940986156463623,0.0,217.6997833251953,225.0,59487.3984375,0.0,4024.26513671875,1.0,279.1417236328125,283.0160522460937,294.6795959472656,298.45330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33527.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972464680671692,1.0,0.0,0.0,3.670750617980957,3.670774459838867,8.990897981675516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8232421875,0.0,1537.7696533203125,1895.4371337890625,0.0,4062.885498046875,0.908299207687378,1.0,0.0,3.0,1.0,0.0
18197040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8147180676460266,0.3966467976570129,0.3603385090827942,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9823240637779236,0.693281352519989,0.6572868824005127,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9274683594703674,0.5879666209220886,0.4121840596199035,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8516014814376831,0.4578396379947662,0.4367756843566894,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.700790286064148,0.2486700415611267,1.1392616033554075,285.0002746582031,284.95001220703125,301.9223937988281,291.7001037597656,298.7426147460937,295.2250366210937,284.99957275390625,1.0,0.684084951877594,0.4239788651466369,0.4239788651466369,1.0,1.0,-3.610041379928589,1.1659404039382937,2.444101095199585,0.3549152016639709,0.940986156463623,0.940986156463623,0.0,217.6997833251953,225.0,59487.3984375,0.0,4024.26513671875,1.0,279.1417236328125,283.0160522460937,294.6795959472656,298.45330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33527.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972464680671692,1.0,0.0,0.0,3.670750617980957,3.670774459838867,8.990897981675516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8232421875,0.0,1537.7696533203125,1895.4371337890625,0.0,4062.885498046875,0.908299207687378,1.0,0.0,3.0,1.0,0.0
18197100,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8133032917976379,0.3962627649307251,0.3602941632270813,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9808043241500854,0.6929116249084473,0.6572907567024231,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9265166521072388,0.5891863703727722,0.4132809340953827,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8503096699714661,0.4578429460525512,0.4370331168174743,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6996133923530579,0.2486323714256286,1.139885663986206,284.87908935546875,284.95001220703125,301.9361572265625,291.6932373046875,298.7428283691406,295.2231750488281,284.8780517578125,1.0,0.6851351857185364,0.423164814710617,0.423164814710617,1.0,1.0,-3.612380027770996,1.1644474267959597,2.447932481765747,0.3529953062534332,0.856454074382782,0.856454074382782,0.0,219.2255706787109,225.0,60341.34375,0.0,4039.79736328125,1.0,278.89776611328125,282.8714599609375,294.7267150878906,298.6592712402344,293.1499938964844,293.1499938964844,278.8500061035156,37844.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787187576293944,1.0,0.0,0.0,3.633546829223633,3.633571147918701,8.809572022983048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6474609375,0.0,1528.678466796875,1895.4371337890625,0.0,4117.576171875,0.9007582068443298,1.0,0.0,3.0,1.0,0.0
18197160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.81116783618927,0.3957631886005401,0.3599098920822143,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9785588979721068,0.6923790574073792,0.65687096118927,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9246806502342224,0.5902920365333557,0.4140871465206146,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.848366379737854,0.457717090845108,0.4370009005069732,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6978323459625244,0.2484967112541198,1.1397210359573364,284.9033203125,284.95001220703125,301.9493408203125,291.6862487792969,298.741943359375,295.219970703125,284.9046630859375,1.0,0.6860333681106567,0.4223774671554565,0.4223774671554565,1.0,1.0,-3.6121480464935294,1.1621052026748655,2.450042963027954,0.3507523238658905,0.8526002764701843,0.8526002764701843,0.0,221.1155700683593,228.0,60098.52734375,0.0,4050.86767578125,1.0,278.85748291015625,282.8980407714844,294.7104797363281,298.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,38839.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809290170669556,1.0,0.0,0.0,3.553514003753662,3.553537607192993,8.425765258834872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.587890625,0.0,1449.1309814453125,1895.4371337890625,0.0,4136.7939453125,0.8861695528030396,1.0,0.0,3.0,1.0,0.0
18197220,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8085781335830688,0.3958345353603363,0.3598344326019287,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9757049083709716,0.6925418376922607,0.6568335294723511,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9231884479522704,0.5936765670776367,0.4163057804107666,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8460714221000671,0.4583103954792022,0.4374513328075409,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6956650018692017,0.2487132549285888,1.140565037727356,285.0001525878906,284.95001220703125,301.973876953125,291.671875,298.746826171875,295.22393798828125,284.9993591308594,1.0,0.6879733800888062,0.4208028316497803,0.4208028316497803,1.0,1.0,-3.616229295730591,1.1590467691421509,2.457182645797729,0.3466901183128357,0.9393846392631532,0.9393846392631532,0.0,223.9057006835937,231.0,59414.390625,0.0,4078.845703125,1.0,279.14166259765625,283.0165100097656,294.651123046875,298.4201965332031,293.1499938964844,293.1499938964844,278.8500061035156,33537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731839895248412,1.0,0.0,0.0,3.665937185287476,3.665960788726807,8.967333542386768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0380859375,0.0,1532.465087890625,1895.4371337890625,0.0,4069.19873046875,0.9071609377861024,1.0,0.0,3.0,1.0,0.0
18197280,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8085781335830688,0.3958345353603363,0.3598344326019287,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9757049083709716,0.6925418376922607,0.6568335294723511,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9231884479522704,0.5936765670776367,0.4163057804107666,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8460714221000671,0.4583103954792022,0.4374513328075409,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6956650018692017,0.2487132549285888,1.140565037727356,285.0001525878906,284.95001220703125,301.973876953125,291.671875,298.746826171875,295.22393798828125,284.9993591308594,1.0,0.6879733800888062,0.4208028316497803,0.4208028316497803,1.0,1.0,-3.616229295730591,1.1590467691421509,2.457182645797729,0.3466901183128357,0.9393846392631532,0.9393846392631532,0.0,223.9057006835937,231.0,59414.390625,0.0,4078.845703125,1.0,279.14166259765625,283.0165100097656,294.651123046875,298.4201965332031,293.1499938964844,293.1499938964844,278.8500061035156,33537.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731839895248412,1.0,0.0,0.0,3.665937185287476,3.665960788726807,8.967333542386768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.0380859375,0.0,1532.465087890625,1895.4371337890625,0.0,4069.19873046875,0.9071609377861024,1.0,0.0,3.0,1.0,0.0
18197340,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8050836324691772,0.3949537873268127,0.3593980073928833,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.971928060054779,0.6915980577468872,0.6563732624053955,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9206424355506896,0.5959707498550415,0.4181808829307556,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8430803418159485,0.4581787586212158,0.4376604557037353,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6928825378417969,0.2485306560993194,1.1409631967544556,284.9039001464844,284.95001220703125,301.9956359863281,291.6568603515625,298.7444152832031,295.2188720703125,284.9046325683594,1.0,0.689857542514801,0.419228196144104,0.419228196144104,1.0,1.0,-3.618146181106568,1.1551817655563354,2.462964534759521,0.3425287902355194,0.8516189455986023,0.8516189455986023,0.0,227.2551422119141,234.0,60032.78125,0.0,4104.61328125,1.0,278.85821533203125,282.8988647460937,294.680419921875,298.5574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38667.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816262125968932,1.0,0.0,0.0,3.550225257873535,3.550248861312866,8.410176519646484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7763671875,0.0,1444.38134765625,1895.4371337890625,0.0,4142.84326171875,0.8852898478507996,1.0,0.0,3.0,1.0,0.0
18197400,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8050836324691772,0.3949537873268127,0.3593980073928833,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.971928060054779,0.6915980577468872,0.6563732624053955,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9206424355506896,0.5959707498550415,0.4181808829307556,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8430803418159485,0.4581787586212158,0.4376604557037353,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6928825378417969,0.2485306560993194,1.1409631967544556,284.9039001464844,284.95001220703125,301.9956359863281,291.6568603515625,298.7444152832031,295.2188720703125,284.9046325683594,1.0,0.689857542514801,0.419228196144104,0.419228196144104,1.0,1.0,-3.618146181106568,1.1551817655563354,2.462964534759521,0.3425287902355194,0.8516189455986023,0.8516189455986023,0.0,227.2551422119141,234.0,60032.78125,0.0,4104.61328125,1.0,278.85821533203125,282.8988647460937,294.680419921875,298.5574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38667.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816262125968932,1.0,0.0,0.0,3.550225257873535,3.550248861312866,8.410176519646484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7763671875,0.0,1444.38134765625,1895.4371337890625,0.0,4142.84326171875,0.8852898478507996,1.0,0.0,3.0,1.0,0.0
18197460,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8025563359260559,0.3950195908546448,0.3593260049819946,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9690626263618468,0.6916986703872681,0.6562897562980652,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.919312298297882,0.5993196964263916,0.4203816056251526,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8409559726715088,0.4587586522102356,0.4381040334701538,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.690839409828186,0.2487338334321975,1.141760230064392,284.9997253417969,284.95001220703125,302.0142517089844,291.64111328125,298.7474365234375,295.2228088378906,284.9989624023437,1.0,0.6917516589164734,0.417719155550003,0.417719155550003,1.0,1.0,-3.622090339660645,1.152211308479309,2.469878911972046,0.3385791778564453,0.9376093745231628,0.9376093745231628,0.0,230.0050506591797,237.0,59330.10546875,0.0,4132.0810546875,1.0,279.1416320800781,283.0171813964844,294.6204528808594,298.3843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33542.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973939836025238,1.0,0.0,0.0,3.660056352615357,3.6600801944732666,8.938586688600481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0107421875,0.0,1525.9493408203125,1895.4371337890625,0.0,4075.826416015625,0.9058412909507751,1.0,0.0,3.0,1.0,0.0
