time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8025563359260559,0.3950195908546448,0.3593260049819946,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9690626263618468,0.6916986703872681,0.6562897562980652,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.919312298297882,0.5993196964263916,0.4203816056251526,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8409559726715088,0.4587586522102356,0.4381040334701538,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.690839409828186,0.2487338334321975,1.141760230064392,284.9997253417969,284.95001220703125,302.0142517089844,291.64111328125,298.7474365234375,295.2228088378906,284.9989624023437,1.0,0.6917516589164734,0.417719155550003,0.417719155550003,1.0,1.0,-3.622090339660645,1.152211308479309,2.469878911972046,0.3385791778564453,0.9376093745231628,0.9376093745231628,0.0,230.0050506591797,237.0,59330.10546875,0.0,4132.0810546875,1.0,279.1416320800781,283.0171813964844,294.6204528808594,298.3843078613281,293.1499938964844,293.1499938964844,278.8500061035156,33542.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973939836025238,1.0,0.0,0.0,3.660056352615357,3.6600801944732666,8.938586688600481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0107421875,0.0,1525.9493408203125,1895.4371337890625,0.0,4075.826416015625,0.9058412909507751,1.0,0.0,3.0,1.0,0.0
18197580,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7991644740104675,0.3941377699375152,0.3588867783546448,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9652286171913148,0.6906932592391968,0.6557703018188477,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9169249534606934,0.6015663743019104,0.4222247302532196,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8381320238113403,0.4586141705513,0.4383001625537872,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6881750822067261,0.2485369890928268,1.142093062400818,284.904052734375,284.95001220703125,302.02935791015625,291.6245422363281,298.74298095703125,295.2176513671875,284.9047546386719,1.0,0.6935942769050598,0.4162101447582245,0.4162101447582245,1.0,1.0,-3.623800039291382,1.1484229564666748,2.475377082824707,0.3345308005809784,0.8501735925674438,0.8501735925674438,0.0,233.3404083251953,240.0,59936.88671875,0.0,4157.2783203125,1.0,278.8582763671875,282.900390625,294.6482849121094,298.51953125,293.1499938964844,293.1499938964844,279.1499938964844,38681.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824172258377076,1.0,0.0,0.0,3.5432722568511963,3.543295621871948,8.377266453862831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.66455078125,0.0,1437.1173095703125,1895.4371337890625,0.0,4149.69970703125,0.8837618231773376,1.0,0.0,3.0,1.0,0.0
18197640,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7991644740104675,0.3941377699375152,0.3588867783546448,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9652286171913148,0.6906932592391968,0.6557703018188477,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9169249534606934,0.6015663743019104,0.4222247302532196,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8381320238113403,0.4586141705513,0.4383001625537872,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6881750822067261,0.2485369890928268,1.142093062400818,284.904052734375,284.95001220703125,302.02935791015625,291.6245422363281,298.74298095703125,295.2176513671875,284.9047546386719,1.0,0.6935942769050598,0.4162101447582245,0.4162101447582245,1.0,1.0,-3.623800039291382,1.1484229564666748,2.475377082824707,0.3345308005809784,0.8501735925674438,0.8501735925674438,0.0,233.3404083251953,240.0,59936.88671875,0.0,4157.2783203125,1.0,278.8582763671875,282.900390625,294.6482849121094,298.51953125,293.1499938964844,293.1499938964844,279.1499938964844,38681.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824172258377076,1.0,0.0,0.0,3.5432722568511963,3.543295621871948,8.377266453862831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.66455078125,0.0,1437.1173095703125,1895.4371337890625,0.0,4149.69970703125,0.8837618231773376,1.0,0.0,3.0,1.0,0.0
18197700,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7976076006889343,0.3941109776496887,0.3586907684803009,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.96341472864151,0.6906335949897766,0.6555038690567017,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9159104824066162,0.6031599044799805,0.4231732189655304,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8368309736251831,0.4588347971439361,0.4383803904056549,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6869155168533325,0.2485839426517486,1.1420903205871582,285.010986328125,284.95001220703125,302.03546142578125,291.6159362792969,298.7428894042969,295.2189025878906,285.0116882324219,1.0,0.6944579482078552,0.4154556393623352,0.4154556393623352,1.0,1.0,-3.6244709491729736,1.146465539932251,2.4780054092407227,0.3323456645011902,0.924636721611023,0.924636721611023,0.0,234.89015197753903,240.0,59128.3671875,0.0,4168.6796875,1.0,279.0991516113281,283.02911376953125,294.5871276855469,298.3036193847656,293.1499938964844,293.1499938964844,279.1499938964844,34167.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767061471939088,1.0,0.0,0.0,3.5909171104431152,3.590940237045288,8.604072263551643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6240234375,0.0,1454.932373046875,1895.4371337890625,0.0,4100.0263671875,0.892329752445221,1.0,0.0,3.0,1.0,0.0
18197760,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.796720564365387,0.3941988050937652,0.358806163072586,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9622927904129028,0.6907086372375488,0.655611515045166,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.915651261806488,0.6048108339309692,0.424369215965271,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8361048698425293,0.4591803252696991,0.4387272894382477,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6861979961395264,0.2487233281135559,1.1428115367889404,284.9989013671875,284.95001220703125,302.04058837890625,291.6070861816406,298.7433776855469,295.22119140625,284.997802734375,1.0,0.6954469680786133,0.4147220849990845,0.4147220849990845,1.0,1.0,-3.6274611949920654,1.1453737020492554,2.4820873737335205,0.3305545747280121,0.935257077217102,0.935257077217102,0.0,236.0959930419922,243.0,59229.1875,0.0,4184.1240234375,1.0,279.1425170898437,283.0176696777344,294.585693359375,298.3436889648437,293.1499938964844,293.1499938964844,278.8500061035156,33482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747079014778136,1.0,0.0,0.0,3.6545815467834473,3.6546051502227774,8.911865734262392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.3134765625,0.0,1519.412841796875,1895.4371337890625,0.0,4082.55419921875,0.904351770877838,1.0,0.0,3.0,1.0,0.0
18197820,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7934430241584778,0.393320083618164,0.358375072479248,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.958360195159912,0.689578652381897,0.6549902558326721,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9132845401763916,0.6068081855773926,0.4260638356208801,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8334030508995056,0.4590282142162323,0.4389204382896423,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6836191415786743,0.2485081404447555,1.1430810689926147,284.90411376953125,284.95001220703125,302.0475769042969,291.5886535644531,298.7357788085937,295.2151794433594,284.90478515625,1.0,0.6972396969795227,0.413254976272583,0.413254976272583,1.0,1.0,-3.6287999153137207,1.141540765762329,2.4872593879699707,0.3265383839607239,0.8482620716094971,0.8482620716094971,0.0,239.44451904296875,246.0,59816.32421875,0.0,4208.4716796875,1.0,278.8583374023437,282.9025573730469,294.6125183105469,298.4765014648437,293.1499938964844,293.1499938964844,279.1499938964844,38708.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832505583763124,1.0,0.0,0.0,3.5343177318573,3.534341096878052,8.334977792401332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.47314453125,0.0,1427.858154296875,1895.4371337890625,0.0,4156.9140625,0.8818031549453735,1.0,0.0,3.0,1.0,0.0
18197880,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7934430241584778,0.393320083618164,0.358375072479248,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.958360195159912,0.689578652381897,0.6549902558326721,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9132845401763916,0.6068081855773926,0.4260638356208801,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8334030508995056,0.4590282142162323,0.4389204382896423,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6836191415786743,0.2485081404447555,1.1430810689926147,284.90411376953125,284.95001220703125,302.0475769042969,291.5886535644531,298.7357788085937,295.2151794433594,284.90478515625,1.0,0.6972396969795227,0.413254976272583,0.413254976272583,1.0,1.0,-3.6287999153137207,1.141540765762329,2.4872593879699707,0.3265383839607239,0.8482620716094971,0.8482620716094971,0.0,239.44451904296875,246.0,59816.32421875,0.0,4208.4716796875,1.0,278.8583374023437,282.9025573730469,294.6125183105469,298.4765014648437,293.1499938964844,293.1499938964844,279.1499938964844,38708.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832505583763124,1.0,0.0,0.0,3.5343177318573,3.534341096878052,8.334977792401332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.47314453125,0.0,1427.858154296875,1895.4371337890625,0.0,4156.9140625,0.8818031549453735,1.0,0.0,3.0,1.0,0.0
18197940,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7910830974578857,0.393374353647232,0.3582998514175415,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9553351402282716,0.6894640326499939,0.6547163128852844,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9119712114334106,0.6098307967185974,0.4280452132225036,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8314590454101562,0.4595823287963867,0.4393453001976013,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6816985011100769,0.2486718595027923,1.1437236070632937,284.9979248046875,284.95001220703125,302.04998779296875,291.5691223144531,298.73291015625,295.21795654296875,284.99713134765625,1.0,0.6990349292755127,0.4117878675460815,0.4117878675460815,1.0,1.0,-3.632038831710816,1.1383695602416992,2.493669271469116,0.3225263059139251,0.9322541356086732,0.9322541356086732,0.0,242.2098388671875,249.0,59098.36328125,0.0,4234.33154296875,1.0,279.1415100097656,283.0194702148437,294.54864501953125,298.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,33582.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756017923355104,1.0,0.0,0.0,3.643429517745972,3.643452882766724,8.857558100316965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5185546875,0.0,1507.812744140625,1895.4371337890625,0.0,4090.376220703125,0.9021275043487548,1.0,0.0,3.0,1.0,0.0
18198000,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7910830974578857,0.393374353647232,0.3582998514175415,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9553351402282716,0.6894640326499939,0.6547163128852844,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9119712114334106,0.6098307967185974,0.4280452132225036,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8314590454101562,0.4595823287963867,0.4393453001976013,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6816985011100769,0.2486718595027923,1.1437236070632937,284.9979248046875,284.95001220703125,302.04998779296875,291.5691223144531,298.73291015625,295.21795654296875,284.99713134765625,1.0,0.6990349292755127,0.4117878675460815,0.4117878675460815,1.0,1.0,-3.632038831710816,1.1383695602416992,2.493669271469116,0.3225263059139251,0.9322541356086732,0.9322541356086732,0.0,242.2098388671875,249.0,59098.36328125,0.0,4234.33154296875,1.0,279.1415100097656,283.0194702148437,294.54864501953125,298.2985534667969,293.1499938964844,293.1499938964844,278.8500061035156,33582.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756017923355104,1.0,0.0,0.0,3.643429517745972,3.643452882766724,8.857558100316965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5185546875,0.0,1507.812744140625,1895.4371337890625,0.0,4090.376220703125,0.9021275043487548,1.0,0.0,3.0,1.0,0.0
18198060,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7879198789596558,0.3924950361251831,0.3578586280345917,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9513470530509948,0.688258707523346,0.6540037393569946,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9097024202346802,0.6117357015609741,0.4296523928642273,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8288663029670715,0.4594181180000305,0.4395205676555633,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6792072653770447,0.2484381347894668,1.1438889503479004,284.9047241210937,284.95001220703125,302.04998779296875,291.5550537109375,298.72314453125,295.2119445800781,284.9053955078125,1.0,0.700771689414978,0.4103543162345886,0.4103543162345886,1.0,1.0,-3.633003234863281,1.1344690322875977,2.498534202575684,0.3185075521469116,0.8461931347846985,0.8461931347846985,0.0,245.5540008544922,252.0,59677.84375,0.0,4257.6943359375,1.0,278.8583984375,282.90594482421875,294.5760498046875,298.4296875,293.1499938964844,293.1499938964844,279.1499938964844,38717.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.5232536792755127,3.5232770442962646,8.282875683107704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.56591796875,0.0,1416.30517578125,1895.4371337890625,0.0,4159.8017578125,0.8793702721595764,1.0,0.0,3.0,1.0,0.0
18198120,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7879198789596558,0.3924950361251831,0.3578586280345917,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9513470530509948,0.688258707523346,0.6540037393569946,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9097024202346802,0.6117357015609741,0.4296523928642273,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8288663029670715,0.4594181180000305,0.4395205676555633,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6792072653770447,0.2484381347894668,1.1438889503479004,284.9047241210937,284.95001220703125,302.04998779296875,291.5550537109375,298.72314453125,295.2119445800781,284.9053955078125,1.0,0.700771689414978,0.4103543162345886,0.4103543162345886,1.0,1.0,-3.633003234863281,1.1344690322875977,2.498534202575684,0.3185075521469116,0.8461931347846985,0.8461931347846985,0.0,245.5540008544922,252.0,59677.84375,0.0,4257.6943359375,1.0,278.8583984375,282.90594482421875,294.5760498046875,298.4296875,293.1499938964844,293.1499938964844,279.1499938964844,38717.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.5232536792755127,3.5232770442962646,8.282875683107704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.56591796875,0.0,1416.30517578125,1895.4371337890625,0.0,4159.8017578125,0.8793702721595764,1.0,0.0,3.0,1.0,0.0
18198180,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7856730222702026,0.3925483524799347,0.3577836155891418,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9483242034912108,0.6880862712860107,0.6536746621131897,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9084935188293456,0.6147009134292603,0.4315914809703827,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.827019989490509,0.4599615037441253,0.4399359226226806,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6773746013641357,0.248588815331459,1.1444692611694336,284.99871826171875,284.95001220703125,302.04998779296875,291.5524597167969,298.7196655273437,295.2148132324219,284.9979858398437,1.0,0.7025241851806641,0.4089207649230957,0.4089207649230957,1.0,1.0,-3.6360387802124015,1.1312905550003052,2.504748106002808,0.3145189881324768,0.9306265115737916,0.9306265115737916,0.0,248.2987060546875,255.0,58998.12890625,0.0,4282.94873046875,1.0,279.14141845703125,283.02252197265625,294.52587890625,298.2639465332031,293.1499938964844,293.1499938964844,278.8500061035156,33535.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746950268745422,1.0,0.0,0.0,3.634235143661499,3.634258508682251,8.812909868538554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.09765625,0.0,1497.3419189453125,1895.4371337890625,0.0,4082.44140625,0.9000389575958252,1.0,0.0,3.0,1.0,0.0
18198240,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7856730222702026,0.3925483524799347,0.3577836155891418,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9483242034912108,0.6880862712860107,0.6536746621131897,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9084935188293456,0.6147009134292603,0.4315914809703827,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.827019989490509,0.4599615037441253,0.4399359226226806,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6773746013641357,0.248588815331459,1.1444692611694336,284.99871826171875,284.95001220703125,302.04998779296875,291.5524597167969,298.7196655273437,295.2148132324219,284.9979858398437,1.0,0.7025241851806641,0.4089207649230957,0.4089207649230957,1.0,1.0,-3.6360387802124015,1.1312905550003052,2.504748106002808,0.3145189881324768,0.9306265115737916,0.9306265115737916,0.0,248.2987060546875,255.0,58998.12890625,0.0,4282.94873046875,1.0,279.14141845703125,283.02252197265625,294.52587890625,298.2639465332031,293.1499938964844,293.1499938964844,278.8500061035156,33535.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746950268745422,1.0,0.0,0.0,3.634235143661499,3.634258508682251,8.812909868538554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.09765625,0.0,1497.3419189453125,1895.4371337890625,0.0,4082.44140625,0.9000389575958252,1.0,0.0,3.0,1.0,0.0
18198300,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7844821214675903,0.3921630978584289,0.3577311635017395,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9467201828956604,0.6875364184379578,0.6535059213638306,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9077908396720886,0.6156759262084961,0.4325252175331116,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8260524272918701,0.4599355161190033,0.4401633143424988,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6764422059059143,0.2485145330429077,1.1449226140975952,284.8807678222656,284.95001220703125,302.04998779296875,291.55523681640625,298.7152709960937,295.2124938964844,284.8800354003906,1.0,0.7034463286399841,0.4082039892673492,0.4082039892673492,1.0,1.0,-3.63772225379944,1.1297441720962524,2.5079779624938965,0.3126645088195801,0.8481515049934387,0.8481515049934387,0.0,249.7759704589844,255.0,59837.41015625,0.0,4296.67724609375,1.0,278.8986511230469,282.8819885253906,294.5820007324219,298.4761657714844,293.1499938964844,293.1499938964844,278.8500061035156,37964.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802424907684326,1.0,0.0,0.0,3.5938611030578613,3.5938849449157715,8.618185916020593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.833984375,0.0,1486.0738525390625,1895.4371337890625,0.0,4130.8310546875,0.8919792175292969,1.0,0.0,3.0,1.0,0.0
18198360,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7826627492904663,0.3916744291782379,0.3573523163795471,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9443694353103638,0.6868369579315186,0.652925431728363,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9063971042633056,0.6165446639060974,0.4331631660461426,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8245500326156616,0.4597900807857513,0.4401082694530487,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.675006091594696,0.2483472973108291,1.1446044445037842,284.906494140625,284.95001220703125,302.04998779296875,291.5605773925781,298.7100830078125,295.208984375,284.90771484375,1.0,0.7042276859283447,0.4075172841548919,0.4075172841548919,1.0,1.0,-3.6368887424468994,1.1274070739746094,2.50948166847229,0.3105306029319763,0.8462773561477661,0.8462773561477661,0.0,251.61866760253903,258.0,59618.12890625,0.0,4305.88916015625,1.0,278.8577880859375,282.9096374511719,294.5775451660156,298.4207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38783.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981696367263794,1.0,0.0,0.0,3.515434980392456,3.515458106994629,8.246153697655245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.845703125,0.0,1408.607177734375,1895.4371337890625,0.0,4143.45166015625,0.877739667892456,1.0,0.0,3.0,1.0,0.0
18198420,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7805033922195435,0.3917278945446014,0.3572718501091003,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9413480162620544,0.6866163015365601,0.6525449752807617,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9052634239196776,0.6194498538970947,0.4350545406341553,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.822766125202179,0.4603235125541687,0.440510094165802,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6732444167137146,0.2484892606735229,1.1451359987258911,285.0005798339844,284.95001220703125,302.04998779296875,291.5786437988281,298.7068786621094,295.2119445800781,284.9998474121094,1.0,0.7059481143951416,0.4061439037322998,0.4061439037322998,1.0,1.0,-3.639723300933838,1.124305248260498,2.51541805267334,0.3066470026969909,0.9319717288017272,0.9319717288017272,0.0,254.36329650878903,261.0,59010.26171875,0.0,4330.66259765625,1.0,279.1413879394531,283.024658203125,294.549072265625,298.2814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33431.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721769094467164,1.0,0.0,0.0,3.632960081100464,3.632983446121216,8.806727578303253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.03125,0.0,1495.1673583984375,1895.4371337890625,0.0,4060.35791015625,0.899682343006134,1.0,0.0,3.0,1.0,0.0
18198480,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7805033922195435,0.3917278945446014,0.3572718501091003,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9413480162620544,0.6866163015365601,0.6525449752807617,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9052634239196776,0.6194498538970947,0.4350545406341553,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.822766125202179,0.4603235125541687,0.440510094165802,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6732444167137146,0.2484892606735229,1.1451359987258911,285.0005798339844,284.95001220703125,302.04998779296875,291.5786437988281,298.7068786621094,295.2119445800781,284.9998474121094,1.0,0.7059481143951416,0.4061439037322998,0.4061439037322998,1.0,1.0,-3.639723300933838,1.124305248260498,2.51541805267334,0.3066470026969909,0.9319717288017272,0.9319717288017272,0.0,254.36329650878903,261.0,59010.26171875,0.0,4330.66259765625,1.0,279.1413879394531,283.024658203125,294.549072265625,298.2814636230469,293.1499938964844,293.1499938964844,278.8500061035156,33431.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721769094467164,1.0,0.0,0.0,3.632960081100464,3.632983446121216,8.806727578303253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.03125,0.0,1495.1673583984375,1895.4371337890625,0.0,4060.35791015625,0.899682343006134,1.0,0.0,3.0,1.0,0.0
18198540,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7775998711585999,0.3908511400222778,0.3568334281444549,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9374072551727296,0.685316801071167,0.651742696762085,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9032875299453736,0.6212166547775269,0.4365704953670501,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8203621506690979,0.460137128829956,0.4406655430793762,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6709626317024231,0.2482367306947708,1.1452163457870483,284.9075622558594,284.95001220703125,302.04998779296875,291.6058349609375,298.6974792480469,295.2061462402344,284.908203125,1.0,0.707619309425354,0.4047704935073852,0.4047704935073852,1.0,1.0,-3.640347242355346,1.1204121112823486,2.519935131072998,0.3026838898658752,0.8481272459030151,0.8481272459030151,0.0,257.6888732910156,264.0,59705.42578125,0.0,4353.0576171875,1.0,278.85845947265625,282.9093017578125,294.62042236328125,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38484.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788294434547424,1.0,0.0,0.0,3.5220694541931152,3.522092580795288,8.277307870230288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.56640625,0.0,1413.3778076171875,1895.4371337890625,0.0,4118.5400390625,0.8789256811141968,1.0,0.0,3.0,1.0,0.0
18198600,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7775998711585999,0.3908511400222778,0.3568334281444549,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9374072551727296,0.685316801071167,0.651742696762085,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9032875299453736,0.6212166547775269,0.4365704953670501,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8203621506690979,0.460137128829956,0.4406655430793762,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6709626317024231,0.2482367306947708,1.1452163457870483,284.9075622558594,284.95001220703125,302.04998779296875,291.6058349609375,298.6974792480469,295.2061462402344,284.908203125,1.0,0.707619309425354,0.4047704935073852,0.4047704935073852,1.0,1.0,-3.640347242355346,1.1204121112823486,2.519935131072998,0.3026838898658752,0.8481272459030151,0.8481272459030151,0.0,257.6888732910156,264.0,59705.42578125,0.0,4353.0576171875,1.0,278.85845947265625,282.9093017578125,294.62042236328125,298.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38484.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788294434547424,1.0,0.0,0.0,3.5220694541931152,3.522092580795288,8.277307870230288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.56640625,0.0,1413.3778076171875,1895.4371337890625,0.0,4118.5400390625,0.8789256811141968,1.0,0.0,3.0,1.0,0.0
18198660,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7755369544029236,0.3909003436565399,0.3567544519901275,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9344237446784972,0.6850448250770569,0.6513206362724304,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9022356271743774,0.6240497827529907,0.4384159445762634,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8186344504356384,0.4606562852859497,0.4410576820373535,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.669276773929596,0.2483682036399841,1.1457096338272097,285.00244140625,284.95001220703125,302.04998779296875,291.641357421875,298.69451904296875,295.2091064453125,285.001708984375,1.0,0.7093092799186707,0.4034649431705475,0.4034649431705475,1.0,1.0,-3.643020629882813,1.1174218654632568,2.525598764419556,0.2989362776279449,0.935263216495514,0.935263216495514,0.0,260.4271240234375,267.0,59123.3828125,0.0,4377.40966796875,1.0,279.1414489746094,283.025146484375,294.6104431152344,298.3452453613281,293.1499938964844,293.1499938964844,278.8500061035156,33345.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690772294998168,1.0,0.0,0.0,3.6395437717437744,3.6395671367645264,8.838675285005593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.00390625,0.0,1501.75830078125,1895.4371337890625,0.0,4033.07568359375,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
18198720,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7755369544029236,0.3909003436565399,0.3567544519901275,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9344237446784972,0.6850448250770569,0.6513206362724304,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9022356271743774,0.6240497827529907,0.4384159445762634,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8186344504356384,0.4606562852859497,0.4410576820373535,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.669276773929596,0.2483682036399841,1.1457096338272097,285.00244140625,284.95001220703125,302.04998779296875,291.641357421875,298.69451904296875,295.2091064453125,285.001708984375,1.0,0.7093092799186707,0.4034649431705475,0.4034649431705475,1.0,1.0,-3.643020629882813,1.1174218654632568,2.525598764419556,0.2989362776279449,0.935263216495514,0.935263216495514,0.0,260.4271240234375,267.0,59123.3828125,0.0,4377.40966796875,1.0,279.1414489746094,283.025146484375,294.6104431152344,298.3452453613281,293.1499938964844,293.1499938964844,278.8500061035156,33345.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690772294998168,1.0,0.0,0.0,3.6395437717437744,3.6395671367645264,8.838675285005593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.00390625,0.0,1501.75830078125,1895.4371337890625,0.0,4033.07568359375,0.9011030197143556,1.0,0.0,3.0,1.0,0.0
18198780,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7727442979812622,0.3900153934955597,0.3563125729560852,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9305384159088136,0.683691680431366,0.6504720449447632,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9003468155860901,0.6257280707359314,0.4398758113384247,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8162824511528015,0.4604507684707641,0.441198855638504,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6670840978622437,0.2481033653020858,1.1457453966140747,284.9079284667969,284.95001220703125,302.04998779296875,291.68438720703125,298.685302734375,295.20330810546875,284.9086303710937,1.0,0.7109493017196655,0.4021593928337097,0.4021593928337097,1.0,1.0,-3.643446445465088,1.113640069961548,2.52980637550354,0.2951169908046722,0.8511459231376648,0.8511459231376648,0.0,263.7540588378906,270.0,59873.0625,0.0,4399.29833984375,1.0,278.8583984375,282.9073181152344,294.6980895996094,298.54736328125,293.1499938964844,293.1499938964844,279.1499938964844,38387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755634665489196,1.0,0.0,0.0,3.533571243286133,3.5335946083068848,8.331458047905471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.52685546875,0.0,1424.7467041015625,1895.4371337890625,0.0,4090.041015625,0.8813905119895935,1.0,0.0,3.0,1.0,0.0
18198840,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7727442979812622,0.3900153934955597,0.3563125729560852,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9305384159088136,0.683691680431366,0.6504720449447632,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9003468155860901,0.6257280707359314,0.4398758113384247,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8162824511528015,0.4604507684707641,0.441198855638504,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6670840978622437,0.2481033653020858,1.1457453966140747,284.9079284667969,284.95001220703125,302.04998779296875,291.68438720703125,298.685302734375,295.20330810546875,284.9086303710937,1.0,0.7109493017196655,0.4021593928337097,0.4021593928337097,1.0,1.0,-3.643446445465088,1.113640069961548,2.52980637550354,0.2951169908046722,0.8511459231376648,0.8511459231376648,0.0,263.7540588378906,270.0,59873.0625,0.0,4399.29833984375,1.0,278.8583984375,282.9073181152344,294.6980895996094,298.54736328125,293.1499938964844,293.1499938964844,279.1499938964844,38387.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755634665489196,1.0,0.0,0.0,3.533571243286133,3.5335946083068848,8.331458047905471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.52685546875,0.0,1424.7467041015625,1895.4371337890625,0.0,4090.041015625,0.8813905119895935,1.0,0.0,3.0,1.0,0.0
18198900,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.771460771560669,0.389979213476181,0.3561121523380279,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9287187457084656,0.6834551095962524,0.6500435471534729,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8995270133018494,0.62705397605896,0.4406312108039856,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8151792287826538,0.4606395661830902,0.4412507116794586,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6660400629043579,0.2481160908937454,1.1455953121185305,285.0149230957031,284.95001220703125,302.04998779296875,291.7084655761719,298.6833190917969,295.2041320800781,285.0157165527344,1.0,0.711713433265686,0.401506632566452,0.401506632566452,1.0,1.0,-3.6434736251831055,1.1116893291473389,2.5317842960357666,0.2930490970611572,0.926906406879425,0.926906406879425,0.0,265.3002624511719,270.0,59137.69921875,0.0,4409.01953125,1.0,279.0989990234375,283.0350952148437,294.6688232421875,298.3676452636719,293.1499938964844,293.1499938964844,279.1499938964844,33926.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968736469745636,1.0,0.0,0.0,3.5856735706329346,3.5856966972351074,8.578963388572447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.138671875,0.0,1447.5301513671875,1895.4371337890625,0.0,4030.06982421875,0.8909630179405212,1.0,0.0,3.0,1.0,0.0
18198960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7707501649856567,0.3900612890720367,0.3562212288379669,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9275904297828674,0.6833714842796326,0.6499940752983093,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8993075489997864,0.6284881830215454,0.4416604340076446,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8145749568939209,0.4609549343585968,0.4415695965290069,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6654528379440308,0.248224452137947,1.146174669265747,285.0041809082031,284.95001220703125,302.04998779296875,291.7341003417969,298.6824035644531,295.2062683105469,285.00311279296875,1.0,0.7126045823097229,0.4008737206459045,0.4008737206459045,1.0,1.0,-3.6458616256713854,1.110597848892212,2.535263776779175,0.2913574874401092,0.939976155757904,0.939976155757904,0.0,266.4998779296875,273.0,59319.8828125,0.0,4423.04296875,1.0,279.1424865722656,283.0238037109375,294.7015075683594,298.4457092285156,293.1499938964844,293.1499938964844,278.8500061035156,33212.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655946493148804,1.0,0.0,0.0,3.654287576675415,3.654310941696167,8.910431006370345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.2021484375,0.0,1517.06396484375,1895.4371337890625,0.0,4002.29736328125,0.904111921787262,1.0,0.0,3.0,1.0,0.0
18199020,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7680765390396118,0.3891657590866089,0.3557812571525574,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9238114356994628,0.6819648146629333,0.6491079926490784,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8974754810333252,0.6300727725028992,0.4430679678916931,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8122644424438477,0.4607280492782593,0.4417000114917755,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6633551716804504,0.2479477971792221,1.1461799144744873,284.9078063964844,284.95001220703125,302.04998779296875,291.78973388671875,298.6733093261719,295.200439453125,284.9085693359375,1.0,0.7142147421836853,0.3996078968048095,0.3996078968048095,1.0,1.0,-3.646132469177246,1.1068614721298218,2.539271116256714,0.2876100242137909,0.8551347851753235,0.8551347851753235,0.0,269.819580078125,276.0,60117.21484375,0.0,4444.48193359375,1.0,278.8582763671875,282.90362548828125,294.8028564453125,298.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38312.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720114469528198,1.0,0.0,0.0,3.5510616302490234,3.5510849952697754,8.414139074375271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.62109375,0.0,1442.687744140625,1895.4371337890625,0.0,4058.904296875,0.8852009177207947,1.0,0.0,3.0,1.0,0.0
18199080,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7680765390396118,0.3891657590866089,0.3557812571525574,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9238114356994628,0.6819648146629333,0.6491079926490784,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8974754810333252,0.6300727725028992,0.4430679678916931,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8122644424438477,0.4607280492782593,0.4417000114917755,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6633551716804504,0.2479477971792221,1.1461799144744873,284.9078063964844,284.95001220703125,302.04998779296875,291.78973388671875,298.6733093261719,295.200439453125,284.9085693359375,1.0,0.7142147421836853,0.3996078968048095,0.3996078968048095,1.0,1.0,-3.646132469177246,1.1068614721298218,2.539271116256714,0.2876100242137909,0.8551347851753235,0.8551347851753235,0.0,269.819580078125,276.0,60117.21484375,0.0,4444.48193359375,1.0,278.8582763671875,282.90362548828125,294.8028564453125,298.6648864746094,293.1499938964844,293.1499938964844,279.1499938964844,38312.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720114469528198,1.0,0.0,0.0,3.5510616302490234,3.5510849952697754,8.414139074375271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.62109375,0.0,1442.687744140625,1895.4371337890625,0.0,4058.904296875,0.8852009177207947,1.0,0.0,3.0,1.0,0.0
18199140,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7661641836166382,0.3892125189304352,0.3556909263134002,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9209392070770264,0.6815810203552246,0.6485796570777893,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8964307308197021,0.6326624751091003,0.444761574268341,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.810574471950531,0.4612216651439667,0.4420602023601532,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6617865562438965,0.2480593472719192,1.1465716361999512,285.00604248046875,284.95001220703125,302.04998779296875,291.85040283203125,298.67022705078125,295.2030029296875,285.0053100585937,1.0,0.7158355712890625,0.398342102766037,0.398342102766037,1.0,1.0,-3.6483211517333984,1.1037817001342771,2.544539213180542,0.2838536202907562,0.945968210697174,0.945968210697174,0.0,272.5667419433594,279.0,59579.36328125,0.0,4467.6572265625,1.0,279.1416931152344,283.02215576171875,294.8182373046875,298.5765991210937,293.1499938964844,293.1499938964844,278.8500061035156,33247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619978070259094,1.0,0.0,0.0,3.6706862449646,3.67070984840393,8.99058193226665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9306640625,0.0,1535.593017578125,1895.4371337890625,0.0,3970.374267578125,0.908043086528778,1.0,0.0,3.0,1.0,0.0
18199200,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7661641836166382,0.3892125189304352,0.3556909263134002,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9209392070770264,0.6815810203552246,0.6485796570777893,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8964307308197021,0.6326624751091003,0.444761574268341,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.810574471950531,0.4612216651439667,0.4420602023601532,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6617865562438965,0.2480593472719192,1.1465716361999512,285.00604248046875,284.95001220703125,302.04998779296875,291.85040283203125,298.67022705078125,295.2030029296875,285.0053100585937,1.0,0.7158355712890625,0.398342102766037,0.398342102766037,1.0,1.0,-3.6483211517333984,1.1037817001342771,2.544539213180542,0.2838536202907562,0.945968210697174,0.945968210697174,0.0,272.5667419433594,279.0,59579.36328125,0.0,4467.6572265625,1.0,279.1416931152344,283.02215576171875,294.8182373046875,298.5765991210937,293.1499938964844,293.1499938964844,278.8500061035156,33247.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619978070259094,1.0,0.0,0.0,3.6706862449646,3.67070984840393,8.99058193226665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.9306640625,0.0,1535.593017578125,1895.4371337890625,0.0,3970.374267578125,0.908043086528778,1.0,0.0,3.0,1.0,0.0
18199260,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7635689973831177,0.3883137702941894,0.3552485406398773,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9172336459159852,0.6800785064697266,0.6476084589958191,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8945146203041077,0.6339489817619324,0.445976048707962,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.808249831199646,0.4609815180301666,0.4421792924404144,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.659744143486023,0.2477660179138183,1.146515965461731,284.9071960449219,284.95001220703125,302.04998779296875,291.9153747558594,298.6605834960937,295.1963195800781,284.9079895019531,1.0,0.717399537563324,0.3971053659915924,0.3971053659915924,1.0,1.0,-3.648167371749878,1.0999668836593628,2.5482003688812256,0.2801109850406647,0.8597190380096436,0.8597190380096436,0.0,275.91436767578125,282.0,60415.7109375,0.0,4488.1162109375,1.0,278.85809326171875,282.8985595703125,294.9281616210937,298.8077087402344,293.1499938964844,293.1499938964844,279.1499938964844,38263.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683057069778442,1.0,0.0,0.0,3.5729353427886963,3.572958946228028,8.518117056155461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.392578125,0.0,1465.6895751953125,1895.4371337890625,0.0,4026.268310546875,0.8900018334388733,1.0,0.0,3.0,1.0,0.0
18199320,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7635689973831177,0.3883137702941894,0.3552485406398773,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9172336459159852,0.6800785064697266,0.6476084589958191,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8945146203041077,0.6339489817619324,0.445976048707962,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.808249831199646,0.4609815180301666,0.4421792924404144,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.659744143486023,0.2477660179138183,1.146515965461731,284.9071960449219,284.95001220703125,302.04998779296875,291.9153747558594,298.6605834960937,295.1963195800781,284.9079895019531,1.0,0.717399537563324,0.3971053659915924,0.3971053659915924,1.0,1.0,-3.648167371749878,1.0999668836593628,2.5482003688812256,0.2801109850406647,0.8597190380096436,0.8597190380096436,0.0,275.91436767578125,282.0,60415.7109375,0.0,4488.1162109375,1.0,278.85809326171875,282.8985595703125,294.9281616210937,298.8077087402344,293.1499938964844,293.1499938964844,279.1499938964844,38263.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683057069778442,1.0,0.0,0.0,3.5729353427886963,3.572958946228028,8.518117056155461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.392578125,0.0,1465.6895751953125,1895.4371337890625,0.0,4026.268310546875,0.8900018334388733,1.0,0.0,3.0,1.0,0.0
