time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7617232203483582,0.3883607685565948,0.3551557064056396,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9144401550292968,0.6796179413795471,0.64699786901474,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8933977484703064,0.6363386511802673,0.4475003778934479,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.806550920009613,0.4614648818969726,0.4425282478332519,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6582202911376953,0.247863695025444,1.1468371152877808,285.0078125,284.95001220703125,302.04998779296875,291.9837951660156,298.6572570800781,295.1984558105469,285.00714111328125,1.0,0.7189682126045227,0.3958686292171478,0.3958686292171478,1.0,1.0,-3.649951457977295,1.0968167781829834,2.5531346797943115,0.2763583362102508,0.9526336193084716,0.9526336193084716,0.0,278.6690673828125,285.0,59879.6796875,0.0,4510.2578125,1.0,279.141845703125,283.0196533203125,294.9514465332031,298.7279052734375,293.1499938964844,293.1499938964844,278.8500061035156,33232.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582428336143494,1.0,0.0,0.0,3.691564321517944,3.6915884017944336,9.09314678665396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1865234375,0.0,1558.9625244140625,1895.4371337890625,0.0,3936.90673828125,0.9128003716468812,1.0,0.0,3.0,1.0,0.0
18199440,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7617232203483582,0.3883607685565948,0.3551557064056396,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9144401550292968,0.6796179413795471,0.64699786901474,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8933977484703064,0.6363386511802673,0.4475003778934479,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.806550920009613,0.4614648818969726,0.4425282478332519,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6582202911376953,0.247863695025444,1.1468371152877808,285.0078125,284.95001220703125,302.04998779296875,291.9837951660156,298.6572570800781,295.1984558105469,285.00714111328125,1.0,0.7189682126045227,0.3958686292171478,0.3958686292171478,1.0,1.0,-3.649951457977295,1.0968167781829834,2.5531346797943115,0.2763583362102508,0.9526336193084716,0.9526336193084716,0.0,278.6690673828125,285.0,59879.6796875,0.0,4510.2578125,1.0,279.141845703125,283.0196533203125,294.9514465332031,298.7279052734375,293.1499938964844,293.1499938964844,278.8500061035156,33232.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582428336143494,1.0,0.0,0.0,3.691564321517944,3.6915884017944336,9.09314678665396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.1865234375,0.0,1558.9625244140625,1895.4371337890625,0.0,3936.90673828125,0.9128003716468812,1.0,0.0,3.0,1.0,0.0
18199500,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7607694864273071,0.3879741430282593,0.355109840631485,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9130167365074158,0.6789283156394958,0.6467050909996033,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8927754759788513,0.637000560760498,0.4482343196868896,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8056725263595581,0.461405873298645,0.4427330791950226,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6574692726135254,0.2477648109197616,1.1471980810165403,284.8851623535156,284.95001220703125,302.04998779296875,292.0190734863281,298.6530456542969,295.1959533691406,284.8837280273437,1.0,0.719803512096405,0.3952502608299255,0.3952502608299255,1.0,1.0,-3.651114940643311,1.095321774482727,2.555793285369873,0.2746415436267853,0.8695292472839355,0.8695292472839355,0.0,280.1376342773437,285.0,60874.765625,0.0,4522.6435546875,1.0,278.8971862792969,282.8712158203125,295.0413513183594,298.9845886230469,293.1499938964844,293.1499938964844,278.8500061035156,37242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634138941764832,1.0,0.0,0.0,3.666303157806397,3.666327714920044,8.969124678515072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8828125,0.0,1560.7196044921875,1895.4371337890625,0.0,3982.95849609375,0.9077811241149902,1.0,0.0,3.0,1.0,0.0
18199560,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7592434287071228,0.3874448835849762,0.3547132313251495,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.910930037498474,0.6780515313148499,0.6459782719612122,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8915247321128845,0.6375113725662231,0.448638916015625,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8042386770248413,0.4611971378326416,0.4426341354846954,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6562687754631042,0.2475561499595642,1.1467410326004028,284.9057922363281,284.95001220703125,302.04998779296875,292.054931640625,298.6477966308594,295.19189453125,284.9071960449219,1.0,0.7204906940460205,0.3946618139743805,0.3946618139743805,1.0,1.0,-3.6495840549468994,1.093000888824463,2.5565831661224365,0.27265465259552,0.8644798994064331,0.8644798994064331,0.0,281.9978332519531,288.0,60736.33203125,0.0,4530.01318359375,1.0,278.8572082519531,282.892822265625,295.068359375,298.96844482421875,293.1499938964844,293.1499938964844,279.1499938964844,38397.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645653963088988,1.0,0.0,0.0,3.595399618148804,3.595423460006714,8.625565897091292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.4755859375,0.0,1490.934326171875,1895.4371337890625,0.0,3993.176025390625,0.8950669765472412,1.0,0.0,3.0,1.0,0.0
18199620,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7574561238288879,0.387483537197113,0.3545981645584106,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9082785248756408,0.6775417923927307,0.6453062891960144,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.890417754650116,0.6398311853408813,0.4500986635684967,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.802545964717865,0.4616555273532867,0.4429502189159393,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6547953486442566,0.2476442754268646,1.146992802619934,285.0093994140625,284.95001220703125,302.04998779296875,292.1279296875,298.6446838378906,295.1940002441406,285.0087280273437,1.0,0.7220166921615601,0.3934849202632904,0.3934849202632904,1.0,1.0,-3.6510660648345934,1.0899126529693604,2.561153650283813,0.2690145075321197,0.9598307609558104,0.9598307609558104,0.0,284.7514953613281,291.0,60207.63671875,0.0,4551.337890625,1.0,279.1419982910156,283.0165100097656,295.0957336425781,298.89324951171875,293.1499938964844,293.1499938964844,278.8500061035156,33241.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544986486434937,1.0,0.0,0.0,3.7149498462677,3.7149739265441895,9.208718552145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.37109375,0.0,1585.626708984375,1895.4371337890625,0.0,3903.397705078125,0.9180790185928344,1.0,0.0,3.0,1.0,0.0
18199680,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7574561238288879,0.387483537197113,0.3545981645584106,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9082785248756408,0.6775417923927307,0.6453062891960144,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.890417754650116,0.6398311853408813,0.4500986635684967,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.802545964717865,0.4616555273532867,0.4429502189159393,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6547953486442566,0.2476442754268646,1.146992802619934,285.0093994140625,284.95001220703125,302.04998779296875,292.1279296875,298.6446838378906,295.1940002441406,285.0087280273437,1.0,0.7220166921615601,0.3934849202632904,0.3934849202632904,1.0,1.0,-3.6510660648345934,1.0899126529693604,2.561153650283813,0.2690145075321197,0.9598307609558104,0.9598307609558104,0.0,284.7514953613281,291.0,60207.63671875,0.0,4551.337890625,1.0,279.1419982910156,283.0165100097656,295.0957336425781,298.89324951171875,293.1499938964844,293.1499938964844,278.8500061035156,33241.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544986486434937,1.0,0.0,0.0,3.7149498462677,3.7149739265441895,9.208718552145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.37109375,0.0,1585.626708984375,1895.4371337890625,0.0,3903.397705078125,0.9180790185928344,1.0,0.0,3.0,1.0,0.0
18199740,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7550695538520813,0.3865455687046051,0.3541450798511505,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.90500146150589,0.6759175658226013,0.6442384719848633,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8885873556137085,0.6409151554107666,0.4511822462081909,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.800285279750824,0.4613511860370636,0.4430274665355682,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.652921736240387,0.2473250776529312,1.1468572616577148,284.904541015625,284.95001220703125,302.04998779296875,292.2020263671875,298.6355285644531,295.1877746582031,284.9057922363281,1.0,0.7235041260719299,0.3923080563545227,0.3923080563545227,1.0,1.0,-3.650480031967163,1.0861058235168457,2.5643742084503174,0.2653605937957763,0.8698621392250061,0.8698621392250061,0.0,288.0751953125,294.0,61097.8515625,0.0,4570.45458984375,1.0,278.8569641113281,282.8860778808594,295.215576171875,299.1390075683594,293.1499938964844,293.1499938964844,279.1499938964844,38338.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608641862869264,1.0,0.0,0.0,3.622734308242798,3.622758626937866,8.757220371080621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.533203125,0.0,1520.412353515625,1895.4371337890625,0.0,3960.285400390625,0.901005744934082,1.0,0.0,3.0,1.0,0.0
18199800,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7550695538520813,0.3865455687046051,0.3541450798511505,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.90500146150589,0.6759175658226013,0.6442384719848633,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8885873556137085,0.6409151554107666,0.4511822462081909,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.800285279750824,0.4613511860370636,0.4430274665355682,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.652921736240387,0.2473250776529312,1.1468572616577148,284.904541015625,284.95001220703125,302.04998779296875,292.2020263671875,298.6355285644531,295.1877746582031,284.9057922363281,1.0,0.7235041260719299,0.3923080563545227,0.3923080563545227,1.0,1.0,-3.650480031967163,1.0861058235168457,2.5643742084503174,0.2653605937957763,0.8698621392250061,0.8698621392250061,0.0,288.0751953125,294.0,61097.8515625,0.0,4570.45458984375,1.0,278.8569641113281,282.8860778808594,295.215576171875,299.1390075683594,293.1499938964844,293.1499938964844,279.1499938964844,38338.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608641862869264,1.0,0.0,0.0,3.622734308242798,3.622758626937866,8.757220371080621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.533203125,0.0,1520.412353515625,1895.4371337890625,0.0,3960.285400390625,0.901005744934082,1.0,0.0,3.0,1.0,0.0
18199860,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7533437013626099,0.3865715563297272,0.3540111780166626,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025460481643676,0.6753588914871216,0.643515408039093,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8875020146369934,0.6431698799133301,0.4525902569293976,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7986283302307129,0.4617792963981628,0.4433109760284424,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6515039205551147,0.2474058121442794,1.1470632553100586,285.0109558105469,284.95001220703125,302.04998779296875,292.2764892578125,298.6326599121094,295.1899108886719,285.0102844238281,1.0,0.7249933481216431,0.3911983072757721,0.3911983072757721,1.0,1.0,-3.651721477508545,1.0831196308135986,2.5686018466949463,0.2618641853332519,0.9673746824264526,0.9673746824264526,0.0,290.8243408203125,297.0,60549.53515625,0.0,4591.099609375,1.0,279.1421813964844,283.0131225585937,295.24481201171875,299.06524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508976936340332,1.0,0.0,0.0,3.7394886016845694,3.739512920379639,9.330774446425494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.998046875,0.0,1614.0723876953125,1895.4371337890625,0.0,3871.0458984375,0.9236247539520264,1.0,0.0,3.0,1.0,0.0
18199920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7533437013626099,0.3865715563297272,0.3540111780166626,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9025460481643676,0.6753588914871216,0.643515408039093,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8875020146369934,0.6431698799133301,0.4525902569293976,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7986283302307129,0.4617792963981628,0.4433109760284424,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6515039205551147,0.2474058121442794,1.1470632553100586,285.0109558105469,284.95001220703125,302.04998779296875,292.2764892578125,298.6326599121094,295.1899108886719,285.0102844238281,1.0,0.7249933481216431,0.3911983072757721,0.3911983072757721,1.0,1.0,-3.651721477508545,1.0831196308135986,2.5686018466949463,0.2618641853332519,0.9673746824264526,0.9673746824264526,0.0,290.8243408203125,297.0,60549.53515625,0.0,4591.099609375,1.0,279.1421813964844,283.0131225585937,295.24481201171875,299.06524658203125,293.1499938964844,293.1499938964844,278.8500061035156,33266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508976936340332,1.0,0.0,0.0,3.7394886016845694,3.739512920379639,9.330774446425494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.998046875,0.0,1614.0723876953125,1895.4371337890625,0.0,3871.0458984375,0.9236247539520264,1.0,0.0,3.0,1.0,0.0
18199980,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7510429620742798,0.3856082558631897,0.3535455167293548,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8994779586791992,0.6736758351325989,0.6424006819725037,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.885712206363678,0.6441663503646851,0.453622043132782,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7964194416999817,0.4614345133304596,0.4433570504188537,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6497051119804382,0.2470765262842178,1.1468989849090576,284.90313720703125,284.95001220703125,302.04998779296875,292.3505249023437,298.6239318847656,295.1839599609375,284.9044189453125,1.0,0.7264482975006104,0.3900885879993438,0.3900885879993438,1.0,1.0,-3.6509296894073486,1.0794376134872437,2.5714921951293945,0.2583754956722259,0.8754381537437439,0.8754381537437439,0.0,294.144775390625,300.0,61463.13671875,0.0,4609.6162109375,1.0,278.85675048828125,282.8793334960937,295.36456298828125,299.3127746582031,293.1499938964844,293.1499938964844,279.1499938964844,38316.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573591947555542,1.0,0.0,0.0,3.650209903717041,3.650234222412109,8.890556841834041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3388671875,0.0,1550.7335205078125,1895.4371337890625,0.0,3929.010986328125,0.9070783853530884,1.0,0.0,3.0,1.0,0.0
18200040,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7510429620742798,0.3856082558631897,0.3535455167293548,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8994779586791992,0.6736758351325989,0.6424006819725037,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.885712206363678,0.6441663503646851,0.453622043132782,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7964194416999817,0.4614345133304596,0.4433570504188537,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6497051119804382,0.2470765262842178,1.1468989849090576,284.90313720703125,284.95001220703125,302.04998779296875,292.3505249023437,298.6239318847656,295.1839599609375,284.9044189453125,1.0,0.7264482975006104,0.3900885879993438,0.3900885879993438,1.0,1.0,-3.6509296894073486,1.0794376134872437,2.5714921951293945,0.2583754956722259,0.8754381537437439,0.8754381537437439,0.0,294.144775390625,300.0,61463.13671875,0.0,4609.6162109375,1.0,278.85675048828125,282.8793334960937,295.36456298828125,299.3127746582031,293.1499938964844,293.1499938964844,279.1499938964844,38316.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573591947555542,1.0,0.0,0.0,3.650209903717041,3.650234222412109,8.890556841834041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3388671875,0.0,1550.7335205078125,1895.4371337890625,0.0,3929.010986328125,0.9070783853530884,1.0,0.0,3.0,1.0,0.0
18200100,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7499260306358337,0.3855293393135071,0.353287786245346,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8979802131652832,0.6732743978500366,0.6417984366416931,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8848701119422913,0.6451807022094727,0.4541345536708832,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7953338027000427,0.4615536630153656,0.4433292150497436,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6488035917282104,0.247055783867836,1.146570086479187,285.01824951171875,284.95001220703125,302.04998779296875,292.3871459960937,298.6219482421875,295.184326171875,285.0196228027344,1.0,0.7271052598953247,0.3895336985588074,0.3895336985588074,1.0,1.0,-3.6500747203826895,1.077449083328247,2.5726258754730225,0.2564327716827392,0.956462860107422,0.956462860107422,0.0,295.7204284667969,300.0,60691.421875,0.0,4617.07666015625,1.0,279.1016540527344,283.01617431640625,295.3478088378906,299.1440734863281,293.1499938964844,293.1499938964844,279.1499938964844,34049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505325555801392,1.0,0.0,0.0,3.699138879776001,3.69916296005249,9.130500302489964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.740234375,0.0,1573.734375,1895.4371337890625,0.0,3867.75830078125,0.9163773059844972,1.0,0.0,3.0,1.0,0.0
18200160,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7493563890457153,0.3856146335601806,0.3533808290958404,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8970778584480286,0.6730634570121765,0.6416140794754028,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8846266269683838,0.6463497877120972,0.454967737197876,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7947788834571838,0.4618266224861145,0.4435974657535553,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6483279466629028,0.247149109840393,1.1470465660095217,285.0123596191406,284.95001220703125,302.04998779296875,292.4233703613281,298.6211242675781,295.18609619140625,285.0113525390625,1.0,0.7278994917869568,0.3889997601509094,0.3889997601509094,1.0,1.0,-3.651859998703003,1.0764003992080688,2.575459718704224,0.254885196685791,0.9749130606651306,0.9749130606651306,0.0,296.903564453125,303.0,60887.94921875,0.0,4629.46728515625,1.0,279.1434020996094,283.0093688964844,295.39166259765625,299.23614501953125,293.1499938964844,293.1499938964844,278.8500061035156,33258.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475193619728088,1.0,0.0,0.0,3.765782833099365,3.7658073902130127,9.46245449995331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.17578125,0.0,1644.6729736328125,1895.4371337890625,0.0,3840.587158203125,0.9292955994606018,1.0,0.0,3.0,1.0,0.0
18200220,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7471334934234619,0.3846244812011719,0.3528994023799896,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8940712809562683,0.6713210940361023,0.6404514312744141,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8828718066215515,0.6472521424293518,0.4559438526630401,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7926182150840759,0.4614391326904297,0.4436097145080566,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6465991139411926,0.2468100041151046,1.1468541622161863,284.9022521972656,284.95001220703125,302.04998779296875,292.49432373046875,298.61260986328125,295.1802978515625,284.9032592773437,1.0,0.7293209433555603,0.3879318833351135,0.3879318833351135,1.0,1.0,-3.650850296020508,1.0727639198303225,2.578086376190185,0.2514883577823639,0.8812835216522217,0.8812835216522217,0.0,300.22088623046875,306.0,61823.8984375,0.0,4647.34375,1.0,278.8573608398437,282.8731384277344,295.5084533691406,299.4817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954121708869934,1.0,0.0,0.0,3.67819619178772,3.678220748901367,9.027407372741436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7939453125,0.0,1581.1339111328125,1895.4371337890625,0.0,3900.0166015625,0.9132996797561646,1.0,0.0,3.0,1.0,0.0
18200280,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7471334934234619,0.3846244812011719,0.3528994023799896,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8940712809562683,0.6713210940361023,0.6404514312744141,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8828718066215515,0.6472521424293518,0.4559438526630401,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7926182150840759,0.4614391326904297,0.4436097145080566,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6465991139411926,0.2468100041151046,1.1468541622161863,284.9022521972656,284.95001220703125,302.04998779296875,292.49432373046875,298.61260986328125,295.1802978515625,284.9032592773437,1.0,0.7293209433555603,0.3879318833351135,0.3879318833351135,1.0,1.0,-3.650850296020508,1.0727639198303225,2.578086376190185,0.2514883577823639,0.8812835216522217,0.8812835216522217,0.0,300.22088623046875,306.0,61823.8984375,0.0,4647.34375,1.0,278.8573608398437,282.8731384277344,295.5084533691406,299.4817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954121708869934,1.0,0.0,0.0,3.67819619178772,3.678220748901367,9.027407372741436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7939453125,0.0,1581.1339111328125,1895.4371337890625,0.0,3900.0166015625,0.9132996797561646,1.0,0.0,3.0,1.0,0.0
18200340,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7455105781555176,0.3846094310283661,0.3527218699455261,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8917261362075806,0.6706550121307373,0.6396231055259705,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8818128705024719,0.6493539810180664,0.4572391510009765,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7910200953483582,0.4617944061756134,0.4438205063343048,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6452813148498535,0.2468762099742889,1.14698326587677,285.01318359375,284.95001220703125,302.04998779296875,292.5625915527344,298.60986328125,295.18243408203125,285.0124816894531,1.0,0.7307388186454773,0.3868639767169952,0.3868639767169952,1.0,1.0,-3.651596784591675,1.0697213411331177,2.581875324249268,0.2480333894491195,0.9819032549858092,0.9819032549858092,0.0,302.967529296875,309.0,61211.15234375,0.0,4666.61083984375,1.0,279.142578125,283.0059509277344,295.5329895019531,299.4007568359375,293.1499938964844,293.1499938964844,278.8500061035156,33371.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944616198539734,1.0,0.0,0.0,3.787745952606201,3.787770986557007,9.573152510711225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.349609375,0.0,1671.4755859375,1895.4371337890625,0.0,3814.333740234375,0.9345711469650269,1.0,0.0,3.0,1.0,0.0
18200400,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7455105781555176,0.3846094310283661,0.3527218699455261,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8917261362075806,0.6706550121307373,0.6396231055259705,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8818128705024719,0.6493539810180664,0.4572391510009765,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7910200953483582,0.4617944061756134,0.4438205063343048,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6452813148498535,0.2468762099742889,1.14698326587677,285.01318359375,284.95001220703125,302.04998779296875,292.5625915527344,298.60986328125,295.18243408203125,285.0124816894531,1.0,0.7307388186454773,0.3868639767169952,0.3868639767169952,1.0,1.0,-3.651596784591675,1.0697213411331177,2.581875324249268,0.2480333894491195,0.9819032549858092,0.9819032549858092,0.0,302.967529296875,309.0,61211.15234375,0.0,4666.61083984375,1.0,279.142578125,283.0059509277344,295.5329895019531,299.4007568359375,293.1499938964844,293.1499938964844,278.8500061035156,33371.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944616198539734,1.0,0.0,0.0,3.787745952606201,3.787770986557007,9.573152510711225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.349609375,0.0,1671.4755859375,1895.4371337890625,0.0,3814.333740234375,0.9345711469650269,1.0,0.0,3.0,1.0,0.0
18200460,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7433512210845947,0.3835876882076263,0.3522188663482666,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8887737989425659,0.6688498258590698,0.6384085416793823,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8800789713859558,0.6501497030258179,0.4581499993801117,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7888991236686707,0.4613602757453918,0.4437950849533081,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6436135768890381,0.2465265393257141,1.1467608213424685,284.8996276855469,284.95001220703125,302.04998779296875,292.6274719238281,298.6014404296875,295.1766662597656,284.9010009765625,1.0,0.7321263551712036,0.3858203589916229,0.3858203589916229,1.0,1.0,-3.650338649749756,1.0660656690597534,2.584273099899292,0.2446735352277755,0.8856781125068665,0.8856781125068665,0.0,306.28790283203125,312.0,62140.3046875,0.0,4683.794921875,1.0,278.8563842773437,282.8662414550781,295.6433410644531,299.64044189453125,293.1499938964844,293.1499938964844,279.1499938964844,38322.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514222741127014,1.0,0.0,0.0,3.7019524574279785,3.701977491378784,9.1443951077963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1591796875,0.0,1609.3646240234375,1895.4371337890625,0.0,3875.76611328125,0.9185648560523988,1.0,0.0,3.0,1.0,0.0
18200520,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7433512210845947,0.3835876882076263,0.3522188663482666,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8887737989425659,0.6688498258590698,0.6384085416793823,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8800789713859558,0.6501497030258179,0.4581499993801117,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7888991236686707,0.4613602757453918,0.4437950849533081,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6436135768890381,0.2465265393257141,1.1467608213424685,284.8996276855469,284.95001220703125,302.04998779296875,292.6274719238281,298.6014404296875,295.1766662597656,284.9010009765625,1.0,0.7321263551712036,0.3858203589916229,0.3858203589916229,1.0,1.0,-3.650338649749756,1.0660656690597534,2.584273099899292,0.2446735352277755,0.8856781125068665,0.8856781125068665,0.0,306.28790283203125,312.0,62140.3046875,0.0,4683.794921875,1.0,278.8563842773437,282.8662414550781,295.6433410644531,299.64044189453125,293.1499938964844,293.1499938964844,279.1499938964844,38322.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514222741127014,1.0,0.0,0.0,3.7019524574279785,3.701977491378784,9.1443951077963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.1591796875,0.0,1609.3646240234375,1895.4371337890625,0.0,3875.76611328125,0.9185648560523988,1.0,0.0,3.0,1.0,0.0
18200580,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7417572140693665,0.3835469782352447,0.3520079851150512,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8864514827728271,0.6681273579597473,0.6375153660774231,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.879008412361145,0.6521615386009216,0.4593708515167236,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7873125076293945,0.4616740942001343,0.4439584612846374,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6423292756080627,0.2465838938951492,1.1468307971954346,285.0135803222656,284.95001220703125,302.04998779296875,292.688232421875,298.5987548828125,295.1788024902344,285.0129089355469,1.0,0.733504056930542,0.3847767412662506,0.3847767412662506,1.0,1.0,-3.6507489681243896,1.062975525856018,2.587773323059082,0.2412424832582473,0.9879541397094728,0.9879541397094728,0.0,309.044921875,315.0,61495.48828125,0.0,4702.18408203125,1.0,279.1427001953125,283.00250244140625,295.6600341796875,299.5497131347656,293.1499938964844,293.1499938964844,278.8500061035156,33447.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421610832214355,1.0,0.0,0.0,3.808850049972534,3.808875322341919,9.680127277533757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.25,0.0,1697.255615234375,1895.4371337890625,0.0,3792.07666015625,0.939387857913971,1.0,0.0,3.0,1.0,0.0
18200640,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7417572140693665,0.3835469782352447,0.3520079851150512,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8864514827728271,0.6681273579597473,0.6375153660774231,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.879008412361145,0.6521615386009216,0.4593708515167236,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7873125076293945,0.4616740942001343,0.4439584612846374,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6423292756080627,0.2465838938951492,1.1468307971954346,285.0135803222656,284.95001220703125,302.04998779296875,292.688232421875,298.5987548828125,295.1788024902344,285.0129089355469,1.0,0.733504056930542,0.3847767412662506,0.3847767412662506,1.0,1.0,-3.6507489681243896,1.062975525856018,2.587773323059082,0.2412424832582473,0.9879541397094728,0.9879541397094728,0.0,309.044921875,315.0,61495.48828125,0.0,4702.18408203125,1.0,279.1427001953125,283.00250244140625,295.6600341796875,299.5497131347656,293.1499938964844,293.1499938964844,278.8500061035156,33447.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421610832214355,1.0,0.0,0.0,3.808850049972534,3.808875322341919,9.680127277533757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.25,0.0,1697.255615234375,1895.4371337890625,0.0,3792.07666015625,0.939387857913971,1.0,0.0,3.0,1.0,0.0
18200700,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7409811615943909,0.3831254839897156,0.3519411087036133,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8853062391281128,0.6673176288604736,0.6371171474456787,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.878462553024292,0.6526178121566772,0.4599805474281311,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7865437865257263,0.4615311026573181,0.4440931975841522,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6417332291603088,0.2464713454246521,1.1471437215805054,284.8839111328125,284.95001220703125,302.04998779296875,292.7168273925781,298.59527587890625,295.1768798828125,284.8813781738281,1.0,0.7342579364776611,0.3842549324035644,0.3842549324035644,1.0,1.0,-3.651468992233277,1.0615910291671753,2.5898778438568115,0.2397250086069107,0.9013890624046326,0.9013890624046326,0.0,310.4859619140625,315.0,62572.73046875,0.0,4713.20703125,1.0,278.8940124511719,282.8447265625,295.74267578125,299.8054504394531,293.1499938964844,293.1499938964844,278.8500061035156,36830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94765442609787,1.0,0.0,0.0,3.792555093765259,3.792580604553223,9.597476946510142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.5,0.0,1704.08642578125,1895.4371337890625,0.0,3841.80712890625,0.93605238199234,1.0,0.0,3.0,1.0,0.0
18200760,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7396607995033264,0.3824966847896576,0.3514850437641144,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8835617303848267,0.6662648320198059,0.6362531781196594,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8772991299629211,0.6528496146202087,0.4602158963680267,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7852357029914856,0.461194634437561,0.4438958168029785,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6407222151756287,0.2462249100208282,1.1465795040130615,284.8976745605469,284.95001220703125,302.04998779296875,292.744140625,298.59039306640625,295.17303466796875,284.89923095703125,1.0,0.7348557710647583,0.3837610483169555,0.3837610483169555,1.0,1.0,-3.6492512226104736,1.059315800666809,2.589935302734375,0.2379374802112579,0.8896738886833191,0.8896738886833191,0.0,312.360595703125,318.0,62412.08984375,0.0,4718.64453125,1.0,278.85626220703125,282.8608093261719,295.76141357421875,299.78009033203125,293.1499938964844,293.1499938964844,279.1499938964844,38373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491995573043824,1.0,0.0,0.0,3.722838163375856,3.7228634357452393,9.247867751582816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3828125,0.0,1633.835205078125,1895.4371337890625,0.0,3855.748046875,0.9232894778251648,1.0,0.0,3.0,1.0,0.0
18200820,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7380932569503784,0.3824291527271271,0.3512417674064636,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8812662959098816,0.6654870510101318,0.6352978944778442,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8762161731719971,0.6547648906707764,0.4613588750362396,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7836620807647705,0.4614658057689667,0.4440117180347442,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6394705772399902,0.2462740242481231,1.14659583568573,285.013427734375,284.95001220703125,302.04998779296875,292.7945251464844,298.5879211425781,295.1752014160156,285.012451171875,1.0,0.7361936569213867,0.3827732503414154,0.3827732503414154,1.0,1.0,-3.649332046508789,1.0562807321548462,2.5930514335632324,0.2346369326114654,0.9927073121070862,0.9927073121070862,0.0,315.126220703125,321.0,61726.05078125,0.0,4736.15283203125,1.0,279.14373779296875,282.9991455078125,295.7674560546875,299.6767272949219,293.1499938964844,293.1499938964844,278.8500061035156,33491.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402481317520142,1.0,0.0,0.0,3.8279101848602295,3.827935695648194,9.77725107986771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2265625,0.0,1720.5755615234375,1895.4371337890625,0.0,3774.700927734375,0.9434642791748048,1.0,0.0,3.0,1.0,0.0
18200880,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7380932569503784,0.3824291527271271,0.3512417674064636,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8812662959098816,0.6654870510101318,0.6352978944778442,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8762161731719971,0.6547648906707764,0.4613588750362396,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7836620807647705,0.4614658057689667,0.4440117180347442,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6394705772399902,0.2462740242481231,1.14659583568573,285.013427734375,284.95001220703125,302.04998779296875,292.7945251464844,298.5879211425781,295.1752014160156,285.012451171875,1.0,0.7361936569213867,0.3827732503414154,0.3827732503414154,1.0,1.0,-3.649332046508789,1.0562807321548462,2.5930514335632324,0.2346369326114654,0.9927073121070862,0.9927073121070862,0.0,315.126220703125,321.0,61726.05078125,0.0,4736.15283203125,1.0,279.14373779296875,282.9991455078125,295.7674560546875,299.6767272949219,293.1499938964844,293.1499938964844,278.8500061035156,33491.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402481317520142,1.0,0.0,0.0,3.8279101848602295,3.827935695648194,9.77725107986771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2265625,0.0,1720.5755615234375,1895.4371337890625,0.0,3774.700927734375,0.9434642791748048,1.0,0.0,3.0,1.0,0.0
18200940,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7360502481460571,0.3813458681106567,0.3506969511508941,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.878438413143158,0.6635646224021912,0.6339887976646423,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.874525785446167,0.6553354859352112,0.4621336758136749,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7816264629364014,0.4609372019767761,0.4439105987548828,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6379188895225525,0.2459048330783844,1.146319031715393,284.8957214355469,284.95001220703125,302.04998779296875,292.838623046875,298.57958984375,295.1693725585937,284.8971252441406,1.0,0.7375099062919617,0.3817854523658752,0.3817854523658752,1.0,1.0,-3.647590398788452,1.052626132965088,2.5949642658233643,0.2314042896032333,0.8924615979194641,0.8924615979194641,0.0,318.4391784667969,324.0,62624.16015625,0.0,4751.8837890625,1.0,278.8561096191406,282.85601806640625,295.8573913574219,299.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94765043258667,1.0,0.0,0.0,3.73991632461548,3.7399415969848633,9.332909485237906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.4482421875,0.0,1654.005615234375,1895.4371337890625,0.0,3841.7705078125,0.9270601868629456,1.0,0.0,3.0,1.0,0.0
18201000,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7360502481460571,0.3813458681106567,0.3506969511508941,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.878438413143158,0.6635646224021912,0.6339887976646423,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.874525785446167,0.6553354859352112,0.4621336758136749,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7816264629364014,0.4609372019767761,0.4439105987548828,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6379188895225525,0.2459048330783844,1.146319031715393,284.8957214355469,284.95001220703125,302.04998779296875,292.838623046875,298.57958984375,295.1693725585937,284.8971252441406,1.0,0.7375099062919617,0.3817854523658752,0.3817854523658752,1.0,1.0,-3.647590398788452,1.052626132965088,2.5949642658233643,0.2314042896032333,0.8924615979194641,0.8924615979194641,0.0,318.4391784667969,324.0,62624.16015625,0.0,4751.8837890625,1.0,278.8561096191406,282.85601806640625,295.8573913574219,299.89422607421875,293.1499938964844,293.1499938964844,279.1499938964844,38410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94765043258667,1.0,0.0,0.0,3.73991632461548,3.7399415969848633,9.332909485237906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.4482421875,0.0,1654.005615234375,1895.4371337890625,0.0,3841.7705078125,0.9270601868629456,1.0,0.0,3.0,1.0,0.0
18201060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7345130443572998,0.3812490701675415,0.3504272103309631,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8761813640594482,0.6627310514450073,0.6329795718193054,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8734385967254639,0.6571471095085144,0.4632014036178589,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7800738215446472,0.4611631035804748,0.4439824223518371,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6367031335830688,0.2459453493356704,1.1462929248809814,285.0127258300781,284.95001220703125,302.04998779296875,292.875732421875,298.5773620605469,295.17156982421875,285.0117492675781,1.0,0.7388087511062622,0.3808651864528656,0.3808651864528656,1.0,1.0,-3.6473796367645264,1.0496906042099,2.597689151763916,0.2282791882753372,0.995531439781189,0.995531439781189,0.0,321.2051696777344,327.0,61888.25390625,0.0,4768.55908203125,1.0,279.1438293457031,282.99658203125,295.8506774902344,299.775390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391080737113952,1.0,0.0,0.0,3.8405933380126953,3.840618848800659,9.842149211181097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6982421875,0.0,1736.6849365234375,1895.4371337890625,0.0,3764.331787109375,0.946390688419342,1.0,0.0,3.0,1.0,0.0
18201120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7345130443572998,0.3812490701675415,0.3504272103309631,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8761813640594482,0.6627310514450073,0.6329795718193054,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8734385967254639,0.6571471095085144,0.4632014036178589,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7800738215446472,0.4611631035804748,0.4439824223518371,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6367031335830688,0.2459453493356704,1.1462929248809814,285.0127258300781,284.95001220703125,302.04998779296875,292.875732421875,298.5773620605469,295.17156982421875,285.0117492675781,1.0,0.7388087511062622,0.3808651864528656,0.3808651864528656,1.0,1.0,-3.6473796367645264,1.0496906042099,2.597689151763916,0.2282791882753372,0.995531439781189,0.995531439781189,0.0,321.2051696777344,327.0,61888.25390625,0.0,4768.55908203125,1.0,279.1438293457031,282.99658203125,295.8506774902344,299.775390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391080737113952,1.0,0.0,0.0,3.8405933380126953,3.840618848800659,9.842149211181097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6982421875,0.0,1736.6849365234375,1895.4371337890625,0.0,3764.331787109375,0.946390688419342,1.0,0.0,3.0,1.0,0.0
18201180,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.732511579990387,0.3801363706588745,0.3498567342758178,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8734127879142761,0.6607545614242554,0.6316217184066772,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.871760904788971,0.6576014757156372,0.4639008045196533,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7780747413635254,0.4605867564678192,0.4438389539718628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.635199248790741,0.2455672770738601,1.145983099937439,284.8939514160156,284.95001220703125,302.04998779296875,292.9051513671875,298.5692138671875,295.1656799316406,284.8953857421875,1.0,0.740087628364563,0.3799449503421783,0.3799449503421783,1.0,1.0,-3.645367383956909,1.0461523532867432,2.599215030670166,0.2252388447523117,0.8936902284622192,0.8936902284622192,0.0,324.51641845703125,330.0,62750.95703125,0.0,4783.4833984375,1.0,278.8560485839844,282.8529357910156,295.9258117675781,299.97613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946878969669342,1.0,0.0,0.0,3.750252723693848,3.750278234481812,9.384569352732796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.830078125,0.0,1666.7440185546875,1895.4371337890625,0.0,3834.80224609375,0.9294143915176392,1.0,0.0,3.0,1.0,0.0
