time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.732511579990387,0.3801363706588745,0.3498567342758178,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8734127879142761,0.6607545614242554,0.6316217184066772,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.871760904788971,0.6576014757156372,0.4639008045196533,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7780747413635254,0.4605867564678192,0.4438389539718628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.635199248790741,0.2455672770738601,1.145983099937439,284.8939514160156,284.95001220703125,302.04998779296875,292.9051513671875,298.5692138671875,295.1656799316406,284.8953857421875,1.0,0.740087628364563,0.3799449503421783,0.3799449503421783,1.0,1.0,-3.645367383956909,1.0461523532867432,2.599215030670166,0.2252388447523117,0.8936902284622192,0.8936902284622192,0.0,324.51641845703125,330.0,62750.95703125,0.0,4783.4833984375,1.0,278.8560485839844,282.8529357910156,295.9258117675781,299.97613525390625,293.1499938964844,293.1499938964844,279.1499938964844,38491.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946878969669342,1.0,0.0,0.0,3.750252723693848,3.750278234481812,9.384569352732796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.830078125,0.0,1666.7440185546875,1895.4371337890625,0.0,3834.80224609375,0.9294143915176392,1.0,0.0,3.0,1.0,0.0
18201300,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7315003275871277,0.3799788057804107,0.34952312707901,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8720242381095886,0.6601983308792114,0.6308693885803223,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8709264397621155,0.6583526730537415,0.4642168879508972,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7770558595657349,0.4605867862701416,0.4436936378479004,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6344130039215088,0.2455185502767563,1.145521640777588,285.015625,284.95001220703125,302.04998779296875,292.916748046875,298.5674133300781,295.1659240722656,285.017578125,1.0,0.7406466007232666,0.3794848024845123,0.3794848024845123,1.0,1.0,-3.64370322227478,1.0441745519638062,2.599528551101685,0.223500594496727,0.9768770933151244,0.9768770933151244,0.0,326.1116638183594,330.0,61843.33984375,0.0,4788.7109375,1.0,279.10430908203125,282.9992980957031,295.88531494140625,299.77447509765625,293.1499938964844,293.1499938964844,279.1499938964844,34501.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409067034721376,1.0,0.0,0.0,3.787752628326416,3.7877776622772217,9.573185479894164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.91796875,0.0,1680.25439453125,1895.4371337890625,0.0,3780.686279296875,0.9366511702537536,1.0,0.0,3.0,1.0,0.0
18201360,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7309951782226562,0.3800070285797119,0.3495587706565857,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8711918592453003,0.6598640084266663,0.6305580139160156,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8706631660461426,0.6593015789985657,0.4648878574371338,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7765390276908875,0.4607641696929931,0.4438642561435699,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6340137720108032,0.2455986589193344,1.145914912223816,285.01153564453125,284.95001220703125,302.04998779296875,292.9261779785156,298.5670471191406,295.1679077148437,285.0105285644531,1.0,0.7413480877876282,0.3790448009967804,0.3790448009967804,1.0,1.0,-3.644853591918945,1.0431761741638184,2.601677179336548,0.222158282995224,0.9961293339729308,0.9961293339729308,0.0,327.2862548828125,333.0,61964.84375,0.0,4799.30810546875,1.0,279.1439819335937,282.994873046875,295.9032592773437,299.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,33656.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388121962547302,1.0,0.0,0.0,3.8472938537597656,3.8473196029663086,9.876521289697848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.630859375,0.0,1745.463134765625,1895.4371337890625,0.0,3761.638671875,0.9479770064353944,1.0,0.0,3.0,1.0,0.0
18201420,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7299546003341675,0.3793306946754455,0.3493421077728271,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8696979880332947,0.6586392521858215,0.6298617124557495,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8698427081108093,0.6595685482025146,0.4654444456100464,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7754996418952942,0.4604233503341675,0.4438889026641845,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6332458257675171,0.245396539568901,1.1460840702056885,284.8770446777344,284.95001220703125,302.04998779296875,292.934814453125,298.5623474121094,295.1646728515625,284.8779602050781,1.0,0.7422062754631042,0.3784855008125305,0.3784855008125305,1.0,1.0,-3.644668340682984,1.0413614511489868,2.603306770324707,0.2204613089561462,0.8986020088195801,0.8986020088195801,0.0,329.21588134765625,333.0,62920.67578125,0.0,4810.79638671875,1.0,278.8761901855469,282.835693359375,295.9679870605469,300.0586853027344,293.1499938964844,293.1499938964844,278.8500061035156,38135.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945970356464386,1.0,0.0,0.0,3.798250913619995,3.798276662826538,9.62632611845038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.904296875,0.0,1721.07470703125,1895.4371337890625,0.0,3826.588134765625,0.9388322234153748,1.0,0.0,3.0,1.0,0.0
18201480,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7290279269218445,0.3788684606552124,0.3489631414413452,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8684858083724976,0.6578394770622253,0.6291542649269104,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8689989447593689,0.6596415638923645,0.4655112028121948,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7745773792266846,0.460141658782959,0.4436778724193573,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6325538158416748,0.2452131807804107,1.1455721855163574,284.8926696777344,284.95001220703125,302.04998779296875,292.9380187988281,298.5589904785156,295.1620178222656,284.8941345214844,1.0,0.742588996887207,0.3781647682189941,0.3781647682189941,1.0,1.0,-3.64257287979126,1.0396716594696045,2.602901220321656,0.2192321866750717,0.8932231068611145,0.8932231068611145,0.0,330.5923767089844,336.0,62777.546875,0.0,4813.40673828125,1.0,278.85626220703125,282.85205078125,295.9607849121094,300.018798828125,293.1499938964844,293.1499938964844,279.1499938964844,38570.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469967484474182,1.0,0.0,0.0,3.7528131008148193,3.752838611602783,9.397388112120098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.26171875,0.0,1670.362548828125,1895.4371337890625,0.0,3835.8662109375,0.9301395416259766,1.0,0.0,3.0,1.0,0.0
18201540,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7275338768959045,0.3787084519863128,0.3486435711383819,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8663113117218018,0.6568950414657593,0.6280454993247986,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8678988814353943,0.6612277626991272,0.4664216637611389,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7730662226676941,0.4602707624435425,0.4436611235141754,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6314011216163635,0.2452368140220642,1.145477533340454,285.0091247558594,284.95001220703125,302.04998779296875,292.9400329589844,298.556884765625,295.16424560546875,285.00811767578125,1.0,0.7438135743141174,0.3772847354412079,0.3772847354412079,1.0,1.0,-3.641804456710816,1.0366734266281128,2.605131149291992,0.2162119746208191,0.993837594985962,0.993837594985962,0.0,333.3586730957031,339.0,61942.6328125,0.0,4828.46630859375,1.0,279.1438903808594,282.99346923828125,295.9200744628906,299.86016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33755.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395002126693726,1.0,0.0,0.0,3.847160577774048,3.847186088562012,9.875836894934764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.921875,0.0,1746.08154296875,1895.4371337890625,0.0,3767.899658203125,0.9479813575744628,1.0,0.0,3.0,1.0,0.0
18201600,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7275338768959045,0.3787084519863128,0.3486435711383819,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8663113117218018,0.6568950414657593,0.6280454993247986,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8678988814353943,0.6612277626991272,0.4664216637611389,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7730662226676941,0.4602707624435425,0.4436611235141754,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6314011216163635,0.2452368140220642,1.145477533340454,285.0091247558594,284.95001220703125,302.04998779296875,292.9400329589844,298.556884765625,295.16424560546875,285.00811767578125,1.0,0.7438135743141174,0.3772847354412079,0.3772847354412079,1.0,1.0,-3.641804456710816,1.0366734266281128,2.605131149291992,0.2162119746208191,0.993837594985962,0.993837594985962,0.0,333.3586730957031,339.0,61942.6328125,0.0,4828.46630859375,1.0,279.1438903808594,282.99346923828125,295.9200744628906,299.86016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33755.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395002126693726,1.0,0.0,0.0,3.847160577774048,3.847186088562012,9.875836894934764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.921875,0.0,1746.08154296875,1895.4371337890625,0.0,3767.899658203125,0.9479813575744628,1.0,0.0,3.0,1.0,0.0
18201660,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7255800366401672,0.3775380253791809,0.3480161428451538,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8636568188667297,0.6548187732696533,0.6265897154808044,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8662338852882385,0.6614446640014648,0.4669599235057831,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7711306810379028,0.4595972299575805,0.443425714969635,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6299726366996765,0.244842067360878,1.1450929641723633,284.8913269042969,284.95001220703125,302.04998779296875,292.9349975585937,298.548828125,295.1582946777344,284.89276123046875,1.0,0.7450164556503296,0.3764286041259765,0.3764286041259765,1.0,1.0,-3.639211416244507,1.0331361293792725,2.6060752868652344,0.2133477181196212,0.8902730941772461,0.8902730941772461,0.0,336.6703186035156,342.0,62691.87109375,0.0,4841.6748046875,1.0,278.8560485839844,282.85260009765625,295.9588928222656,300.01690673828125,293.1499938964844,293.1499938964844,279.1499938964844,38740.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479416012763976,1.0,0.0,0.0,3.7469358444213854,3.746961355209351,9.367976758767328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.7578125,0.0,1664.7646484375,1895.4371337890625,0.0,3844.399658203125,0.9288524985313416,1.0,0.0,3.0,1.0,0.0
18201720,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7255800366401672,0.3775380253791809,0.3480161428451538,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8636568188667297,0.6548187732696533,0.6265897154808044,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8662338852882385,0.6614446640014648,0.4669599235057831,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7711306810379028,0.4595972299575805,0.443425714969635,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6299726366996765,0.244842067360878,1.1450929641723633,284.8913269042969,284.95001220703125,302.04998779296875,292.9349975585937,298.548828125,295.1582946777344,284.89276123046875,1.0,0.7450164556503296,0.3764286041259765,0.3764286041259765,1.0,1.0,-3.639211416244507,1.0331361293792725,2.6060752868652344,0.2133477181196212,0.8902730941772461,0.8902730941772461,0.0,336.6703186035156,342.0,62691.87109375,0.0,4841.6748046875,1.0,278.8560485839844,282.85260009765625,295.9588928222656,300.01690673828125,293.1499938964844,293.1499938964844,279.1499938964844,38740.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479416012763976,1.0,0.0,0.0,3.7469358444213854,3.746961355209351,9.367976758767328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.7578125,0.0,1664.7646484375,1895.4371337890625,0.0,3844.399658203125,0.9288524985313416,1.0,0.0,3.0,1.0,0.0
18201780,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.724099338054657,0.3773513734340668,0.3476742804050445,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8615297079086304,0.6538272500038147,0.6254384517669678,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8651309609413147,0.6629204154014587,0.4677930474281311,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7696436643600464,0.4596804678440094,0.4433665573596954,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6288486123085022,0.2448598742485046,1.1449730396270752,285.0072631835937,284.95001220703125,302.04998779296875,292.9263916015625,298.5467529296875,295.16046142578125,285.0062255859375,1.0,0.7462055683135986,0.3755724728107452,0.3755724728107452,1.0,1.0,-3.638190507888794,1.030125856399536,2.608064651489258,0.2103957086801529,0.989557445049286,0.989557445049286,0.0,339.4320068359375,345.0,61829.8203125,0.0,4855.96337890625,1.0,279.1438293457031,282.9940795898437,295.90582275390625,299.8418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403079748153688,1.0,0.0,0.0,3.8394761085510254,3.839501619338989,9.836422805165055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.447265625,0.0,1737.16064453125,1895.4371337890625,0.0,3775.244873046875,0.9462792873382568,1.0,0.0,3.0,1.0,0.0
18201840,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.724099338054657,0.3773513734340668,0.3476742804050445,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8615297079086304,0.6538272500038147,0.6254384517669678,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8651309609413147,0.6629204154014587,0.4677930474281311,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7696436643600464,0.4596804678440094,0.4433665573596954,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6288486123085022,0.2448598742485046,1.1449730396270752,285.0072631835937,284.95001220703125,302.04998779296875,292.9263916015625,298.5467529296875,295.16046142578125,285.0062255859375,1.0,0.7462055683135986,0.3755724728107452,0.3755724728107452,1.0,1.0,-3.638190507888794,1.030125856399536,2.608064651489258,0.2103957086801529,0.989557445049286,0.989557445049286,0.0,339.4320068359375,345.0,61829.8203125,0.0,4855.96337890625,1.0,279.1438293457031,282.9940795898437,295.90582275390625,299.8418884277344,293.1499938964844,293.1499938964844,278.8500061035156,33814.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403079748153688,1.0,0.0,0.0,3.8394761085510254,3.839501619338989,9.836422805165055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.447265625,0.0,1737.16064453125,1895.4371337890625,0.0,3775.244873046875,0.9462792873382568,1.0,0.0,3.0,1.0,0.0
18201900,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7233820557594299,0.376853346824646,0.3475433886051178,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8604966402053833,0.6528895497322083,0.624923825263977,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8645856976509094,0.6630930304527283,0.4682217240333557,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7689357995986938,0.4594193398952484,0.4433972835540771,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6283376812934875,0.2447276264429092,1.145215392112732,284.8766784667969,284.95001220703125,302.04998779296875,292.9208374023437,298.5434875488281,295.1585388183594,284.8741760253906,1.0,0.7468675971031189,0.3751444220542907,0.3751444220542907,1.0,1.0,-3.638266086578369,1.0288028717041016,2.609463214874268,0.2091318070888519,0.9000452756881714,0.9000452756881714,0.0,340.8667907714844,345.0,62806.9140625,0.0,4865.09716796875,1.0,278.8935852050781,282.8372497558594,295.9534606933594,300.0563049316406,293.1499938964844,293.1499938964844,278.8500061035156,37288.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94645494222641,1.0,0.0,0.0,3.813277959823608,3.813303709030152,9.702646366349654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.681640625,0.0,1732.5960693359375,1895.4371337890625,0.0,3830.969970703125,0.9409670829772948,1.0,0.0,3.0,1.0,0.0
18201960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7221627831459045,0.3761630356311798,0.3470274209976196,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.858942985534668,0.6517179608345032,0.6239461898803711,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8634812831878662,0.6630304455757141,0.4682566523551941,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7677481174468994,0.4589676260948181,0.4430910944938659,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6274567246437073,0.2444631606340408,1.1445703506469729,284.89166259765625,284.95001220703125,302.04998779296875,292.9145202636719,298.5389404296875,295.15478515625,284.8932800292969,1.0,0.7473748326301575,0.3747427463531494,0.3747427463531494,1.0,1.0,-3.6353702545166016,1.026592493057251,2.6087777614593506,0.207606628537178,0.8869345188140869,0.8869345188140869,0.0,342.7348937988281,348.0,62537.61328125,0.0,4868.431640625,1.0,278.8561706542969,282.8562316894531,295.93780517578125,299.98809814453125,293.1499938964844,293.1499938964844,279.1499938964844,38844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485581517219543,1.0,0.0,0.0,3.7342803478240967,3.7343056201934814,9.304801551479612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.6455078125,0.0,1650.74609375,1895.4371337890625,0.0,3849.9638671875,0.9261718392372132,1.0,0.0,3.0,1.0,0.0
18202020,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7206922173500061,0.3759481012821197,0.3466697037220001,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8568709492683411,0.6506826877593994,0.6227653622627258,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8623818755149841,0.6643928289413452,0.4690186083316803,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7662924528121948,0.4590070247650146,0.442998319864273,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6263636946678162,0.2444777339696884,1.1444554328918457,285.00604248046875,284.95001220703125,302.04998779296875,292.899658203125,298.5369873046875,295.1568603515625,285.0053100585937,1.0,0.7485362887382507,0.3739393949508667,0.3739393949508667,1.0,1.0,-3.634175062179565,1.023687720298767,2.610487461090088,0.204823836684227,0.9848437905311584,0.9848437905311584,0.0,345.4895324707031,351.0,61672.1875,0.0,4882.1513671875,1.0,279.14288330078125,282.9963073730469,295.8797302246094,299.80694580078125,293.1499938964844,293.1499938964844,278.8500061035156,33867.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409791827201844,1.0,0.0,0.0,3.826142311096192,3.8261678218841553,9.76822207121586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.513671875,0.0,1721.3798828125,1895.4371337890625,0.0,3781.344482421875,0.9435497522354126,1.0,0.0,3.0,1.0,0.0
18202080,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7206922173500061,0.3759481012821197,0.3466697037220001,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8568709492683411,0.6506826877593994,0.6227653622627258,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8623818755149841,0.6643928289413452,0.4690186083316803,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7662924528121948,0.4590070247650146,0.442998319864273,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6263636946678162,0.2444777339696884,1.1444554328918457,285.00604248046875,284.95001220703125,302.04998779296875,292.899658203125,298.5369873046875,295.1568603515625,285.0053100585937,1.0,0.7485362887382507,0.3739393949508667,0.3739393949508667,1.0,1.0,-3.634175062179565,1.023687720298767,2.610487461090088,0.204823836684227,0.9848437905311584,0.9848437905311584,0.0,345.4895324707031,351.0,61672.1875,0.0,4882.1513671875,1.0,279.14288330078125,282.9963073730469,295.8797302246094,299.80694580078125,293.1499938964844,293.1499938964844,278.8500061035156,33867.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409791827201844,1.0,0.0,0.0,3.826142311096192,3.8261678218841553,9.76822207121586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.513671875,0.0,1721.3798828125,1895.4371337890625,0.0,3781.344482421875,0.9435497522354126,1.0,0.0,3.0,1.0,0.0
18202140,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7187433242797852,0.3747379183769226,0.345993161201477,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8543350100517273,0.6485391855239868,0.6212281584739685,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607285618782043,0.6643911004066467,0.4693968892097473,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7644217610359192,0.4582529067993164,0.4426762163639068,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.624991774559021,0.244077518582344,1.1440203189849854,284.89239501953125,284.95001220703125,302.04998779296875,292.882080078125,298.5294189453125,295.1513977050781,284.8938293457031,1.0,0.7496728897094727,0.3731360733509063,0.3731360733509063,1.0,1.0,-3.6310670375823975,1.0201483964920044,2.6109187602996826,0.2021075338125229,0.8832269310951233,0.8832269310951233,0.0,348.8004455566406,354.0,62349.13671875,0.0,4893.80712890625,1.0,278.856201171875,282.86041259765625,295.9053649902344,299.9449768066406,293.1499938964844,293.1499938964844,279.1499938964844,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492344856262208,1.0,0.0,0.0,3.719386339187622,3.719411373138428,9.230726050191153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.2275390625,0.0,1633.75048828125,1895.4371337890625,0.0,3856.06298828125,0.9228463172912598,1.0,0.0,3.0,1.0,0.0
18202200,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7187433242797852,0.3747379183769226,0.345993161201477,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8543350100517273,0.6485391855239868,0.6212281584739685,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607285618782043,0.6643911004066467,0.4693968892097473,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7644217610359192,0.4582529067993164,0.4426762163639068,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.624991774559021,0.244077518582344,1.1440203189849854,284.89239501953125,284.95001220703125,302.04998779296875,292.882080078125,298.5294189453125,295.1513977050781,284.8938293457031,1.0,0.7496728897094727,0.3731360733509063,0.3731360733509063,1.0,1.0,-3.6310670375823975,1.0201483964920044,2.6109187602996826,0.2021075338125229,0.8832269310951233,0.8832269310951233,0.0,348.8004455566406,354.0,62349.13671875,0.0,4893.80712890625,1.0,278.856201171875,282.86041259765625,295.9053649902344,299.9449768066406,293.1499938964844,293.1499938964844,279.1499938964844,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492344856262208,1.0,0.0,0.0,3.719386339187622,3.719411373138428,9.230726050191153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.2275390625,0.0,1633.75048828125,1895.4371337890625,0.0,3856.06298828125,0.9228463172912598,1.0,0.0,3.0,1.0,0.0
18202260,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7172681093215942,0.3744963407516479,0.3456172049045563,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8523132801055908,0.6474640965461731,0.6200169920921326,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8596281409263611,0.6656421422958374,0.4700852334499359,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7629931569099426,0.4582496285438537,0.4425477087497711,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6239209175109863,0.2440881729125976,1.1438990831375122,285.0048522949219,284.95001220703125,302.04998779296875,292.86199951171875,298.52764892578125,295.1534423828125,285.00408935546875,1.0,0.7508057355880737,0.372397243976593,0.372397243976593,1.0,1.0,-3.629674434661865,1.0173736810684204,2.6123008728027344,0.1995167732238769,0.9795984625816344,0.9795984625816344,0.0,351.5507202148437,357.0,61478.96875,0.0,4906.90625,1.0,279.14276123046875,282.9988098144531,295.84228515625,299.7584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33866.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417024850845336,1.0,0.0,0.0,3.811574697494507,3.811599969863892,9.693981155578513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7109375,0.0,1703.7994384765625,1895.4371337890625,0.0,3787.913818359375,0.940262496471405,1.0,0.0,3.0,1.0,0.0
18202320,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7172681093215942,0.3744963407516479,0.3456172049045563,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8523132801055908,0.6474640965461731,0.6200169920921326,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8596281409263611,0.6656421422958374,0.4700852334499359,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7629931569099426,0.4582496285438537,0.4425477087497711,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6239209175109863,0.2440881729125976,1.1438990831375122,285.0048522949219,284.95001220703125,302.04998779296875,292.86199951171875,298.52764892578125,295.1534423828125,285.00408935546875,1.0,0.7508057355880737,0.372397243976593,0.372397243976593,1.0,1.0,-3.629674434661865,1.0173736810684204,2.6123008728027344,0.1995167732238769,0.9795984625816344,0.9795984625816344,0.0,351.5507202148437,357.0,61478.96875,0.0,4906.90625,1.0,279.14276123046875,282.9988098144531,295.84228515625,299.7584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33866.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417024850845336,1.0,0.0,0.0,3.811574697494507,3.811599969863892,9.693981155578513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.7109375,0.0,1703.7994384765625,1895.4371337890625,0.0,3787.913818359375,0.940262496471405,1.0,0.0,3.0,1.0,0.0
18202380,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7153019905090332,0.3732676208019256,0.3449194133281708,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8498376607894897,0.6452925205230713,0.6184467673301697,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8579824566841125,0.6655324101448059,0.4703866839408874,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7611567378044128,0.4574578106403351,0.4421863257884979,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6225693225860596,0.2436856478452682,1.1434448957443235,284.893310546875,284.95001220703125,302.04998779296875,292.8397827148437,298.5205078125,295.1482238769531,284.89471435546875,1.0,0.7519122958183289,0.371658444404602,0.371658444404602,1.0,1.0,-3.626338481903076,1.0139636993408203,2.612374782562256,0.1969919800758361,0.8792299628257751,0.8792299628257751,0.0,354.8598327636719,345.0,62126.5390625,0.0,4917.85400390625,1.0,278.8563232421875,282.865478515625,295.86328125,299.8898620605469,293.1499938964844,293.1499938964844,279.1499938964844,38933.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950006067752838,1.0,0.0,0.0,3.7015771865844727,3.7016022205352783,9.142541443907248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.240234375,0.0,1613.5699462890625,1895.4371337890625,0.0,3863.016845703125,0.9189295768737792,1.0,0.0,3.0,1.0,0.0
18202440,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7153019905090332,0.3732676208019256,0.3449194133281708,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8498376607894897,0.6452925205230713,0.6184467673301697,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8579824566841125,0.6655324101448059,0.4703866839408874,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7611567378044128,0.4574578106403351,0.4421863257884979,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6225693225860596,0.2436856478452682,1.1434448957443235,284.893310546875,284.95001220703125,302.04998779296875,292.8397827148437,298.5205078125,295.1482238769531,284.89471435546875,1.0,0.7519122958183289,0.371658444404602,0.371658444404602,1.0,1.0,-3.626338481903076,1.0139636993408203,2.612374782562256,0.1969919800758361,0.8792299628257751,0.8792299628257751,0.0,354.8598327636719,345.0,62126.5390625,0.0,4917.85400390625,1.0,278.8563232421875,282.865478515625,295.86328125,299.8898620605469,293.1499938964844,293.1499938964844,279.1499938964844,38933.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950006067752838,1.0,0.0,0.0,3.7015771865844727,3.7016022205352783,9.142541443907248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.240234375,0.0,1613.5699462890625,1895.4371337890625,0.0,3863.016845703125,0.9189295768737792,1.0,0.0,3.0,1.0,0.0
18202500,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7154917120933533,0.3730588555335998,0.3444387912750244,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8500246405601501,0.64464271068573,0.6175036430358887,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8586326241493225,0.6660146117210388,0.470432847738266,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7615141272544861,0.4573593735694885,0.4418385028839111,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6228291392326355,0.2436324506998062,1.1424272060394287,285.010009765625,284.95001220703125,302.04998779296875,292.8279113769531,298.5189208984375,295.1484375,285.0112609863281,1.0,0.7506667375564575,0.3712890446186065,0.3712890446186065,1.0,1.0,-3.623034238815308,1.0117357969284058,2.6112985610961914,0.1954639852046966,0.9584411382675172,0.9584411382675172,0.0,353.5135498046875,345.0,61187.68359375,0.0,4900.0693359375,1.0,279.1026611328125,283.0066223144531,295.79931640625,299.6621398925781,293.1499938964844,293.1499938964844,279.1499938964844,34617.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443061351776124,1.0,0.0,0.0,3.7396657466888414,3.73969030380249,9.33165836158878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.982421875,0.0,1624.634765625,1895.4371337890625,0.0,3811.525390625,0.9258753657341005,1.0,0.0,3.0,1.0,0.0
18202560,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7167394757270813,0.3730210959911346,0.3442602455615997,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8513860702514648,0.6441890001296997,0.6169214844703674,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8605172634124756,0.6666838526725769,0.4707895517349243,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7629463076591492,0.4574241638183594,0.441740483045578,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6239159107208252,0.2437065243721008,1.1419949531555176,285.002197265625,284.95001220703125,302.04998779296875,292.81561279296875,298.5187072753906,295.1503295898437,285.0010070800781,1.0,0.7490057349205017,0.370942622423172,0.370942622423172,1.0,1.0,-3.621908187866211,1.0102789402008057,2.6116292476654053,0.1942328512668609,0.9725191593170166,0.9725191593170166,0.0,350.3143005371094,333.0,61221.73046875,0.0,4877.068359375,1.0,279.1436767578125,283.0006103515625,295.7949523925781,299.6968078613281,293.1499938964844,293.1499938964844,278.8500061035156,33846.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942424774169922,1.0,0.0,0.0,3.795346260070801,3.7953712940216064,9.61160822043894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.5478515625,0.0,1684.2073974609375,1895.4371337890625,0.0,3794.469482421875,0.9363350868225098,1.0,0.0,3.0,1.0,0.0
18202620,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7193517684936523,0.3718736469745636,0.3432011008262634,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544976711273193,0.6420550346374512,0.6149333715438843,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8646195530891418,0.6665403246879578,0.4707350432872772,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7661746144294739,0.4566642343997955,0.4409571290016174,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6263675689697266,0.2433791756629943,1.1397299766540527,284.8923645019531,284.95001220703125,302.04998779296875,292.7898254394531,298.5122375488281,295.1461486816406,284.8938293457031,1.0,0.7443698048591614,0.3702497780323028,0.3702497780323028,1.0,1.0,-3.61452054977417,1.0057094097137451,2.608811140060425,0.1914616674184799,0.8720315098762512,0.8720315098762512,0.0,342.4175109863281,321.0,61778.359375,0.0,4807.26806640625,1.0,278.8570861816406,282.87115478515625,295.81201171875,299.818603515625,293.1499938964844,293.1499938964844,279.1499938964844,39035.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505702257156372,1.0,0.0,0.0,3.675999641418457,3.676024436950684,9.016629292091238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.916015625,0.0,1585.1611328125,1895.4371337890625,0.0,3868.09765625,0.9133641719818116,1.0,0.0,3.0,1.0,0.0
18202680,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7193517684936523,0.3718736469745636,0.3432011008262634,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8544976711273193,0.6420550346374512,0.6149333715438843,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8646195530891418,0.6665403246879578,0.4707350432872772,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7661746144294739,0.4566642343997955,0.4409571290016174,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6263675689697266,0.2433791756629943,1.1397299766540527,284.8923645019531,284.95001220703125,302.04998779296875,292.7898254394531,298.5122375488281,295.1461486816406,284.8938293457031,1.0,0.7443698048591614,0.3702497780323028,0.3702497780323028,1.0,1.0,-3.61452054977417,1.0057094097137451,2.608811140060425,0.1914616674184799,0.8720315098762512,0.8720315098762512,0.0,342.4175109863281,321.0,61778.359375,0.0,4807.26806640625,1.0,278.8570861816406,282.87115478515625,295.81201171875,299.818603515625,293.1499938964844,293.1499938964844,279.1499938964844,39035.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505702257156372,1.0,0.0,0.0,3.675999641418457,3.676024436950684,9.016629292091238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.916015625,0.0,1585.1611328125,1895.4371337890625,0.0,3868.09765625,0.9133641719818116,1.0,0.0,3.0,1.0,0.0
18202740,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7233644127845764,0.3717362880706787,0.3424403667449951,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8593266606330872,0.6410147547721863,0.6132578253746033,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.870557427406311,0.6676880121231079,0.4709814190864563,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7709622383117676,0.4566961526870727,0.4403566718101501,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.629945695400238,0.2435196042060852,1.137750267982483,284.99932861328125,284.95001220703125,302.04998779296875,292.7626647949219,298.5111999511719,295.1492919921875,284.9985046386719,1.0,0.7388540506362915,0.3695569038391113,0.3695569038391113,1.0,1.0,-3.608772039413452,1.0016844272613523,2.6070876121521,0.1886097341775894,0.9628528952598572,0.9628528952598572,0.0,332.07940673828125,309.0,60861.0859375,0.0,4727.32080078125,1.0,279.1424865722656,283.0048217773437,295.7418212890625,299.6211242675781,293.1499938964844,293.1499938964844,278.8500061035156,33944.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428349137306212,1.0,0.0,0.0,3.767114400863648,3.767139196395874,9.46914781252417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.13671875,0.0,1651.534423828125,1895.4371337890625,0.0,3798.1904296875,0.9302778840065002,1.0,0.0,3.0,1.0,0.0
18202800,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7233644127845764,0.3717362880706787,0.3424403667449951,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8593266606330872,0.6410147547721863,0.6132578253746033,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.870557427406311,0.6676880121231079,0.4709814190864563,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7709622383117676,0.4566961526870727,0.4403566718101501,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.629945695400238,0.2435196042060852,1.137750267982483,284.99932861328125,284.95001220703125,302.04998779296875,292.7626647949219,298.5111999511719,295.1492919921875,284.9985046386719,1.0,0.7388540506362915,0.3695569038391113,0.3695569038391113,1.0,1.0,-3.608772039413452,1.0016844272613523,2.6070876121521,0.1886097341775894,0.9628528952598572,0.9628528952598572,0.0,332.07940673828125,309.0,60861.0859375,0.0,4727.32080078125,1.0,279.1424865722656,283.0048217773437,295.7418212890625,299.6211242675781,293.1499938964844,293.1499938964844,278.8500061035156,33944.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428349137306212,1.0,0.0,0.0,3.767114400863648,3.767139196395874,9.46914781252417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.13671875,0.0,1651.534423828125,1895.4371337890625,0.0,3798.1904296875,0.9302778840065002,1.0,0.0,3.0,1.0,0.0
18202860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7274672985076904,0.370690256357193,0.3413605093955993,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8644818663597107,0.6389543414115906,0.6112158298492432,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.876784086227417,0.6675430536270142,0.4708370864391327,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7760636806488037,0.4560019373893738,0.4395177066326141,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6337894201278687,0.2433066964149475,1.135464072227478,284.8949584960937,284.95001220703125,302.04998779296875,292.734375,298.50592041015625,295.1463317871094,284.8962707519531,1.0,0.7328575849533081,0.3689536154270172,0.3689536154270172,1.0,1.0,-3.601093053817749,0.997301995754242,2.6037909984588623,0.1860718131065368,0.8658120632171631,0.8658120632171631,0.0,321.3612365722656,297.0,61374.71875,0.0,4639.88818359375,1.0,278.8567199707031,282.8809509277344,295.7562561035156,299.7373046875,293.1499938964844,293.1499938964844,279.1499938964844,39161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508309364318848,1.0,0.0,0.0,3.643232822418213,3.643257379531861,8.856603130880103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.509765625,0.0,1549.260498046875,1895.4371337890625,0.0,3870.444580078125,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
18202920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7274672985076904,0.370690256357193,0.3413605093955993,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8644818663597107,0.6389543414115906,0.6112158298492432,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.876784086227417,0.6675430536270142,0.4708370864391327,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7760636806488037,0.4560019373893738,0.4395177066326141,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6337894201278687,0.2433066964149475,1.135464072227478,284.8949584960937,284.95001220703125,302.04998779296875,292.734375,298.50592041015625,295.1463317871094,284.8962707519531,1.0,0.7328575849533081,0.3689536154270172,0.3689536154270172,1.0,1.0,-3.601093053817749,0.997301995754242,2.6037909984588623,0.1860718131065368,0.8658120632171631,0.8658120632171631,0.0,321.3612365722656,297.0,61374.71875,0.0,4639.88818359375,1.0,278.8567199707031,282.8809509277344,295.7562561035156,299.7373046875,293.1499938964844,293.1499938964844,279.1499938964844,39161.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508309364318848,1.0,0.0,0.0,3.643232822418213,3.643257379531861,8.856603130880103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.509765625,0.0,1549.260498046875,1895.4371337890625,0.0,3870.444580078125,0.9061766266822816,1.0,0.0,3.0,1.0,0.0
18202980,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7325645089149475,0.3706144690513611,0.3406122028827667,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8708914518356323,0.637955904006958,0.6095337271690369,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.884353518486023,0.6686607003211975,0.471026748418808,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7822870016098022,0.4560732543468475,0.4389068186283111,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.638467013835907,0.2435362040996551,1.1336544752120972,284.99835205078125,284.95001220703125,302.04998779296875,292.7052917480469,298.5055847167969,295.14990234375,284.9975280761719,1.0,0.7266358137130737,0.3683503270149231,0.3683503270149231,1.0,1.0,-3.595475435256958,0.9936072826385498,2.601868152618408,0.1835095584392547,0.9544306993484496,0.9544306993484496,0.0,309.610595703125,285.0,60489.29296875,0.0,4552.16845703125,1.0,279.1422424316406,283.0107116699219,295.68414306640625,299.5396728515625,293.1499938964844,293.1499938964844,278.8500061035156,33905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430102705955504,1.0,0.0,0.0,3.738149642944336,3.738174200057984,9.324094207840972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.376953125,0.0,1617.4207763671875,1895.4371337890625,0.0,3799.780517578125,0.9237255454063416,1.0,0.0,3.0,1.0,0.0
18203040,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7325645089149475,0.3706144690513611,0.3406122028827667,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8708914518356323,0.637955904006958,0.6095337271690369,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.884353518486023,0.6686607003211975,0.471026748418808,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7822870016098022,0.4560732543468475,0.4389068186283111,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.638467013835907,0.2435362040996551,1.1336544752120972,284.99835205078125,284.95001220703125,302.04998779296875,292.7052917480469,298.5055847167969,295.14990234375,284.9975280761719,1.0,0.7266358137130737,0.3683503270149231,0.3683503270149231,1.0,1.0,-3.595475435256958,0.9936072826385498,2.601868152618408,0.1835095584392547,0.9544306993484496,0.9544306993484496,0.0,309.610595703125,285.0,60489.29296875,0.0,4552.16845703125,1.0,279.1422424316406,283.0107116699219,295.68414306640625,299.5396728515625,293.1499938964844,293.1499938964844,278.8500061035156,33905.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430102705955504,1.0,0.0,0.0,3.738149642944336,3.738174200057984,9.324094207840972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.376953125,0.0,1617.4207763671875,1895.4371337890625,0.0,3799.780517578125,0.9237255454063416,1.0,0.0,3.0,1.0,0.0
