time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7352683544158936,0.3701877892017364,0.3402529060840606,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.874318540096283,0.6370309591293335,0.6087198257446289,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8883491158485413,0.6686590313911438,0.4711144864559173,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7856050133705139,0.4558130204677582,0.4386378824710846,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6410058736801147,0.2435170412063598,1.133005142211914,284.87359619140625,284.95001220703125,302.04998779296875,292.6905212402344,298.50372314453125,295.1493835449219,284.8720397949219,1.0,0.7235278487205505,0.3680486679077148,0.3680486679077148,1.0,1.0,-3.593071937561035,0.9918845891952516,2.601187467575073,0.1824029088020324,0.8665041923522949,0.8665041923522949,0.0,303.7259216308594,285.0,61310.68359375,0.0,4509.44677734375,1.0,278.8957824707031,282.8628234863281,295.7223815917969,299.7361755371094,293.1499938964844,293.1499938964844,278.8500061035156,38009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949057936668396,1.0,0.0,0.0,3.6984052658081055,3.698430061340332,9.12687880827434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9130859375,0.0,1602.92822265625,1895.4371337890625,0.0,3854.47119140625,0.9154394268989564,1.0,0.0,3.0,1.0,0.0
18203160,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.737585723400116,0.3696271479129791,0.3395523130893707,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8773460984230042,0.635942280292511,0.607498288154602,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8918895125389099,0.6684479117393494,0.4708224236965179,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7885496020317078,0.4554142355918884,0.4380676746368408,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6432739496231079,0.2434031963348388,1.131578803062439,284.8975524902344,284.95001220703125,302.04998779296875,292.6756591796875,298.5009460449219,295.14764404296875,284.8988342285156,1.0,0.7202522158622742,0.3677738308906555,0.3677738308906555,1.0,1.0,-3.5880088806152344,0.9893891215324402,2.5986196994781494,0.1810685843229293,0.8603562712669373,0.8603562712669373,0.0,298.19061279296875,273.0,60987.21484375,0.0,4461.68359375,1.0,278.8572692871094,282.8907470703125,295.6973876953125,299.65362548828125,293.1499938964844,293.1499938964844,279.1499938964844,39110.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95098876953125,1.0,0.0,0.0,3.6120667457580566,3.612090826034546,8.705722507329483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.0087890625,0.0,1514.4039306640625,1895.4371337890625,0.0,3871.865234375,0.8993375897407532,1.0,0.0,3.0,1.0,0.0
18203220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7436663508415222,0.3695778250694275,0.3388267159461975,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8850498795509338,0.634959876537323,0.6058310270309448,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9007031917572021,0.6694401502609253,0.4709212779998779,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7959001660346985,0.4554978609085083,0.4374648928642273,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.648987889289856,0.2436973303556442,1.130030632019043,284.99737548828125,284.95001220703125,302.04998779296875,292.645751953125,298.5009155273437,295.1513366699219,284.9965515136719,1.0,0.7138041257858276,0.3672241568565368,0.3672241568565368,1.0,1.0,-3.5826520919799805,0.985952854156494,2.5966992378234863,0.1786914467811584,0.946846067905426,0.946846067905426,0.0,286.0982971191406,261.0,60130.0859375,0.0,4373.154296875,1.0,279.1420593261719,283.016357421875,295.6246643066406,299.45703125,293.1499938964844,293.1499938964844,278.8500061035156,33855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432004690170288,1.0,0.0,0.0,3.710338115692138,3.710362195968628,9.185868634631332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2470703125,0.0,1585.0269775390625,1895.4371337890625,0.0,3801.505126953125,0.9174247980117798,1.0,0.0,3.0,1.0,0.0
18203280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7436663508415222,0.3695778250694275,0.3388267159461975,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8850498795509338,0.634959876537323,0.6058310270309448,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9007031917572021,0.6694401502609253,0.4709212779998779,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7959001660346985,0.4554978609085083,0.4374648928642273,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.648987889289856,0.2436973303556442,1.130030632019043,284.99737548828125,284.95001220703125,302.04998779296875,292.645751953125,298.5009155273437,295.1513366699219,284.9965515136719,1.0,0.7138041257858276,0.3672241568565368,0.3672241568565368,1.0,1.0,-3.5826520919799805,0.985952854156494,2.5966992378234863,0.1786914467811584,0.946846067905426,0.946846067905426,0.0,286.0982971191406,261.0,60130.0859375,0.0,4373.154296875,1.0,279.1420593261719,283.016357421875,295.6246643066406,299.45703125,293.1499938964844,293.1499938964844,278.8500061035156,33855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432004690170288,1.0,0.0,0.0,3.710338115692138,3.710362195968628,9.185868634631332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.2470703125,0.0,1585.0269775390625,1895.4371337890625,0.0,3801.505126953125,0.9174247980117798,1.0,0.0,3.0,1.0,0.0
18203340,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7497053742408752,0.3686252236366272,0.3377804458141327,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8927324414253235,0.6329747438430786,0.603801429271698,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9096646308898926,0.6691440939903259,0.4706379771232605,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8032078742980957,0.4548552334308624,0.436625212430954,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6548464298248291,0.2436185628175735,1.128156304359436,284.89959716796875,284.95001220703125,302.04998779296875,292.6158752441406,298.4967956542969,295.14959716796875,284.9003601074219,1.0,0.7072653770446777,0.3666744828224182,0.3666744828224182,1.0,1.0,-3.575355052947998,0.9818865656852722,2.59346866607666,0.1763356477022171,0.8551276922225952,0.8551276922225952,0.0,274.51953125,249.0,60620.484375,0.0,4282.8251953125,1.0,278.85791015625,282.899169921875,295.6371154785156,299.56939697265625,293.1499938964844,293.1499938964844,279.1499938964844,38977.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511658549308776,1.0,0.0,0.0,3.584176778793335,3.584200620651245,8.571801686230174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.50390625,0.0,1483.03857421875,1895.4371337890625,0.0,3873.459228515625,0.8930510878562927,1.0,0.0,3.0,1.0,0.0
18203400,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7497053742408752,0.3686252236366272,0.3377804458141327,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8927324414253235,0.6329747438430786,0.603801429271698,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9096646308898926,0.6691440939903259,0.4706379771232605,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8032078742980957,0.4548552334308624,0.436625212430954,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6548464298248291,0.2436185628175735,1.128156304359436,284.89959716796875,284.95001220703125,302.04998779296875,292.6158752441406,298.4967956542969,295.14959716796875,284.9003601074219,1.0,0.7072653770446777,0.3666744828224182,0.3666744828224182,1.0,1.0,-3.575355052947998,0.9818865656852722,2.59346866607666,0.1763356477022171,0.8551276922225952,0.8551276922225952,0.0,274.51953125,249.0,60620.484375,0.0,4282.8251953125,1.0,278.85791015625,282.899169921875,295.6371154785156,299.56939697265625,293.1499938964844,293.1499938964844,279.1499938964844,38977.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511658549308776,1.0,0.0,0.0,3.584176778793335,3.584200620651245,8.571801686230174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.50390625,0.0,1483.03857421875,1895.4371337890625,0.0,3873.459228515625,0.8930510878562927,1.0,0.0,3.0,1.0,0.0
18203460,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7570468187332153,0.3685931861400604,0.3370789885520935,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9018243551254272,0.632002592086792,0.6021543741226196,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9209086298942566,0.6700694561004639,0.4706957042217254,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8115699887275696,0.4549439549446106,0.436033546924591,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6618065237998962,0.2439515143632888,1.126798152923584,284.99627685546875,284.95001220703125,302.04998779296875,292.5862731933594,298.4970397949219,295.1532897949219,284.9954528808594,1.0,0.7007023096084595,0.3661845624446869,0.3661845624446869,1.0,1.0,-3.570244312286377,0.9787165522575378,2.591527938842773,0.1741472780704498,0.93949294090271,0.93949294090271,0.0,262.3427124023437,237.0,59776.85546875,0.0,4194.99365234375,1.0,279.141845703125,283.02178955078125,295.56494140625,299.37432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33820.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433565139770508,1.0,0.0,0.0,3.683197259902954,3.6832213401794434,9.051973393070512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.203125,0.0,1553.9591064453125,1895.4371337890625,0.0,3802.920166015625,0.9112868905067444,1.0,0.0,3.0,1.0,0.0
18203520,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7570468187332153,0.3685931861400604,0.3370789885520935,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9018243551254272,0.632002592086792,0.6021543741226196,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9209086298942566,0.6700694561004639,0.4706957042217254,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8115699887275696,0.4549439549446106,0.436033546924591,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6618065237998962,0.2439515143632888,1.126798152923584,284.99627685546875,284.95001220703125,302.04998779296875,292.5862731933594,298.4970397949219,295.1532897949219,284.9954528808594,1.0,0.7007023096084595,0.3661845624446869,0.3661845624446869,1.0,1.0,-3.570244312286377,0.9787165522575378,2.591527938842773,0.1741472780704498,0.93949294090271,0.93949294090271,0.0,262.3427124023437,237.0,59776.85546875,0.0,4194.99365234375,1.0,279.141845703125,283.02178955078125,295.56494140625,299.37432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33820.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433565139770508,1.0,0.0,0.0,3.683197259902954,3.6832213401794434,9.051973393070512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.203125,0.0,1553.9591064453125,1895.4371337890625,0.0,3802.920166015625,0.9112868905067444,1.0,0.0,3.0,1.0,0.0
18203580,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7644376158714294,0.3676724433898926,0.3360525965690613,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9112967252731324,0.6300512552261353,0.6001429557800293,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9323936104774476,0.6697274446487427,0.4703736007213592,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8195353746414185,0.4543184340000152,0.4352014660835266,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6689702272415161,0.2439105063676834,1.1250749826431274,284.9012451171875,284.95001220703125,302.04998779296875,292.5572509765625,298.49322509765625,295.1516418457031,284.90191650390625,1.0,0.6940632462501526,0.3656946122646332,0.3656946122646332,1.0,1.0,-3.5631372928619385,0.9749055504798888,2.5882318019866943,0.1719713807106018,0.8499640822410583,0.8499640822410583,0.0,250.72531127929688,225.0,60251.31640625,0.0,4105.58154296875,1.0,278.8581237792969,282.90753173828125,295.5782165527344,299.48638916015625,293.1499938964844,293.1499938964844,279.1499938964844,38957.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512735605239868,1.0,0.0,0.0,3.555327892303467,3.555351495742798,8.434369647147832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.658203125,0.0,1451.9234619140625,1895.4371337890625,0.0,3874.428466796875,0.8866574764251709,1.0,0.0,3.0,1.0,0.0
18203640,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7644376158714294,0.3676724433898926,0.3360525965690613,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9112967252731324,0.6300512552261353,0.6001429557800293,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9323936104774476,0.6697274446487427,0.4703736007213592,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8195353746414185,0.4543184340000152,0.4352014660835266,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6689702272415161,0.2439105063676834,1.1250749826431274,284.9012451171875,284.95001220703125,302.04998779296875,292.5572509765625,298.49322509765625,295.1516418457031,284.90191650390625,1.0,0.6940632462501526,0.3656946122646332,0.3656946122646332,1.0,1.0,-3.5631372928619385,0.9749055504798888,2.5882318019866943,0.1719713807106018,0.8499640822410583,0.8499640822410583,0.0,250.72531127929688,225.0,60251.31640625,0.0,4105.58154296875,1.0,278.8581237792969,282.90753173828125,295.5782165527344,299.48638916015625,293.1499938964844,293.1499938964844,279.1499938964844,38957.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512735605239868,1.0,0.0,0.0,3.555327892303467,3.555351495742798,8.434369647147832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.658203125,0.0,1451.9234619140625,1895.4371337890625,0.0,3874.428466796875,0.8866574764251709,1.0,0.0,3.0,1.0,0.0
18203700,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7685126662254333,0.3676036894321441,0.3355576395988464,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9167433977127076,0.6295047402381897,0.5991515517234802,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9385640621185304,0.6700636744499207,0.4702146053314209,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8237518072128296,0.4543055593967438,0.4347760677337646,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6728647947311401,0.2440440207719802,1.1240936517715454,285.008544921875,284.95001220703125,302.04998779296875,292.54302978515625,298.49285888671875,295.1529235839844,285.0091247558594,1.0,0.6906765699386597,0.3654496371746063,0.3654496371746063,1.0,1.0,-3.55945897102356,0.9729678630828856,2.586491107940674,0.1707389205694198,0.9237982034683228,0.9237982034683228,0.0,244.8035583496093,225.0,59390.96875,0.0,4060.007080078125,1.0,279.0993957519531,283.0378112792969,295.5122985839844,299.2608337402344,293.1499938964844,293.1499938964844,279.1499938964844,34375.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454042315483092,1.0,0.0,0.0,3.599266529083252,3.599289894104004,8.644130957691232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.662109375,0.0,1465.4674072265625,1895.4371337890625,0.0,3821.467041015625,0.8943734765052795,1.0,0.0,3.0,1.0,0.0
18203760,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7734163999557495,0.3676515817642212,0.3353630900382995,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.923288881778717,0.6290948987007141,0.5985145568847656,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.945647954940796,0.6705288290977478,0.4703611135482788,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8286579251289368,0.4544121325016022,0.4346158802509308,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6774599552154541,0.2442719042301178,1.1238486766815186,284.9949645996094,284.95001220703125,302.04998779296875,292.529052734375,298.4935302734375,295.1553039550781,284.9937744140625,1.0,0.6874058246612549,0.3652214407920837,0.3652214407920837,1.0,1.0,-3.558145046234131,0.971834659576416,2.586310386657715,0.1698266863822937,0.9323359727859496,0.9323359727859496,0.0,238.5433044433593,213.0,59431.234375,0.0,4018.56591796875,1.0,279.142578125,283.0264892578125,295.5064697265625,299.2933349609375,293.1499938964844,293.1499938964844,278.8500061035156,33718.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943328857421875,1.0,0.0,0.0,3.65864634513855,3.658669948577881,8.931700108405494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.513671875,0.0,1525.6973876953125,1895.4371337890625,0.0,3802.669189453125,0.9054161906242372,1.0,0.0,3.0,1.0,0.0
18203820,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7825611233711243,0.3667518496513366,0.334355741739273,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9356732368469238,0.6271734237670898,0.5965287089347839,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9583651423454284,0.6699897050857544,0.4699157774448395,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.837931215763092,0.45379838347435,0.4337947368621826,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.686229407787323,0.2442621290683746,1.1222649812698364,284.90283203125,284.95001220703125,302.04998779296875,292.50201416015625,298.48980712890625,295.1535949707031,284.9034423828125,1.0,0.6806697845458984,0.3647650480270386,0.3647650480270386,1.0,1.0,-3.5511245727539062,0.9681631326675416,2.5829615592956543,0.167741447687149,0.8451089262962341,0.8451089262962341,0.0,226.9249725341797,201.0,59892.66015625,0.0,3930.00830078125,1.0,278.8583679199219,282.9157409667969,295.5225524902344,299.4070129394531,293.1499938964844,293.1499938964844,279.1499938964844,38929.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512051343917848,1.0,0.0,0.0,3.5273773670196533,3.5274007320404053,8.30227577353071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.732421875,0.0,1422.157470703125,1895.4371337890625,0.0,3873.8125,0.8804652690887451,1.0,0.0,3.0,1.0,0.0
18203880,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7825611233711243,0.3667518496513366,0.334355741739273,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9356732368469238,0.6271734237670898,0.5965287089347839,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9583651423454284,0.6699897050857544,0.4699157774448395,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.837931215763092,0.45379838347435,0.4337947368621826,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.686229407787323,0.2442621290683746,1.1222649812698364,284.90283203125,284.95001220703125,302.04998779296875,292.50201416015625,298.48980712890625,295.1535949707031,284.9034423828125,1.0,0.6806697845458984,0.3647650480270386,0.3647650480270386,1.0,1.0,-3.5511245727539062,0.9681631326675416,2.5829615592956543,0.167741447687149,0.8451089262962341,0.8451089262962341,0.0,226.9249725341797,201.0,59892.66015625,0.0,3930.00830078125,1.0,278.8583679199219,282.9157409667969,295.5225524902344,299.4070129394531,293.1499938964844,293.1499938964844,279.1499938964844,38929.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512051343917848,1.0,0.0,0.0,3.5273773670196533,3.5274007320404053,8.30227577353071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.732421875,0.0,1422.157470703125,1895.4371337890625,0.0,3873.8125,0.8804652690887451,1.0,0.0,3.0,1.0,0.0
18203940,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7936452031135559,0.3667329549789428,0.3336811065673828,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9500808715820312,0.626225471496582,0.5949243903160095,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.972239911556244,0.6705752015113831,0.4697616100311279,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8491037487983704,0.4538895487785339,0.4332181513309479,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6965917348861694,0.2446467727422714,1.1211726665496826,284.994140625,284.95001220703125,302.04998779296875,292.47637939453125,298.489990234375,295.156982421875,284.9932861328125,1.0,0.673912525177002,0.3643086850643158,0.3643086850643158,1.0,1.0,-3.5461814403533936,0.9651691317558287,2.58101224899292,0.1656405478715896,0.925836443901062,0.925836443901062,0.0,214.7464294433593,204.0,59095.17578125,0.0,3843.666015625,1.0,279.1414489746094,283.0322265625,295.4540405273437,299.2182312011719,293.1499938964844,293.1499938964844,278.8500061035156,33766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431952238082886,1.0,0.0,0.0,3.631111860275269,3.631135225296021,8.797768487056601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5126953125,0.0,1495.6307373046875,1895.4371337890625,0.0,3801.45751953125,0.8994725942611694,1.0,0.0,3.0,1.0,0.0
18204000,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7936452031135559,0.3667329549789428,0.3336811065673828,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9500808715820312,0.626225471496582,0.5949243903160095,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.972239911556244,0.6705752015113831,0.4697616100311279,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8491037487983704,0.4538895487785339,0.4332181513309479,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6965917348861694,0.2446467727422714,1.1211726665496826,284.994140625,284.95001220703125,302.04998779296875,292.47637939453125,298.489990234375,295.156982421875,284.9932861328125,1.0,0.673912525177002,0.3643086850643158,0.3643086850643158,1.0,1.0,-3.5461814403533936,0.9651691317558287,2.58101224899292,0.1656405478715896,0.925836443901062,0.925836443901062,0.0,214.7464294433593,204.0,59095.17578125,0.0,3843.666015625,1.0,279.1414489746094,283.0322265625,295.4540405273437,299.2182312011719,293.1499938964844,293.1499938964844,278.8500061035156,33766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431952238082886,1.0,0.0,0.0,3.631111860275269,3.631135225296021,8.797768487056601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5126953125,0.0,1495.6307373046875,1895.4371337890625,0.0,3801.45751953125,0.8994725942611694,1.0,0.0,3.0,1.0,0.0
18204060,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.797736406326294,0.3658318519592285,0.3329229354858398,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9550642371177672,0.624321699142456,0.5932122468948364,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9772611856460572,0.669910728931427,0.4694018363952636,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8534935116767883,0.4532743692398071,0.4326578080654144,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7008127570152283,0.2446479201316833,1.1209192276000977,284.9052124023437,284.95001220703125,302.04998779296875,292.45245361328125,298.4866638183594,295.15545654296875,284.90576171875,1.0,0.6712680459022522,0.3638733625411987,0.3638733625411987,1.0,1.0,-3.541801929473877,0.9624137878417968,2.57938814163208,0.1637992113828659,0.8414911031723022,0.8414911031723022,0.0,210.03700256347656,207.0,59585.02734375,0.0,3804.1337890625,1.0,278.8585510253906,282.9238586425781,295.4726867675781,299.33551025390625,293.1499938964844,293.1499938964844,279.1499938964844,38836.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509565830230712,1.0,0.0,0.0,3.502584934234619,3.502608060836792,8.185979822883382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.23193359375,0.0,1395.627197265625,1895.4371337890625,0.0,3871.57568359375,0.874925434589386,1.0,0.0,3.0,1.0,0.0
18204120,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.797736406326294,0.3658318519592285,0.3329229354858398,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9550642371177672,0.624321699142456,0.5932122468948364,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9772611856460572,0.669910728931427,0.4694018363952636,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8534935116767883,0.4532743692398071,0.4326578080654144,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7008127570152283,0.2446479201316833,1.1209192276000977,284.9052124023437,284.95001220703125,302.04998779296875,292.45245361328125,298.4866638183594,295.15545654296875,284.90576171875,1.0,0.6712680459022522,0.3638733625411987,0.3638733625411987,1.0,1.0,-3.541801929473877,0.9624137878417968,2.57938814163208,0.1637992113828659,0.8414911031723022,0.8414911031723022,0.0,210.03700256347656,207.0,59585.02734375,0.0,3804.1337890625,1.0,278.8585510253906,282.9238586425781,295.4726867675781,299.33551025390625,293.1499938964844,293.1499938964844,279.1499938964844,38836.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509565830230712,1.0,0.0,0.0,3.502584934234619,3.502608060836792,8.185979822883382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.23193359375,0.0,1395.627197265625,1895.4371337890625,0.0,3871.57568359375,0.874925434589386,1.0,0.0,3.0,1.0,0.0
18204180,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7988970875740051,0.3657315671443939,0.3325932621955871,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9561555981636048,0.6233300566673279,0.5920027494430542,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.978858232498169,0.6703698635101318,0.469475656747818,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8548200130462646,0.4533076882362366,0.4324615001678467,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7022741436958313,0.2449802905321121,1.1216585636138916,284.9954833984375,284.95001220703125,302.04998779296875,292.4305419921875,298.4866027832031,295.15802001953125,284.99468994140625,1.0,0.670526385307312,0.3634380400180816,0.3634380400180816,1.0,1.0,-3.5406830310821533,0.9607106447219848,2.579972267150879,0.1621110439300537,0.922557771205902,0.922557771205902,0.0,208.63690185546875,210.0,58863.1484375,0.0,3792.877197265625,1.0,279.1412658691406,283.0379333496094,295.4083251953125,299.1552124023437,293.1499938964844,293.1499938964844,278.8500061035156,33644.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429761171340942,1.0,0.0,0.0,3.6113860607147217,3.6114094257354736,8.702442073627026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7685546875,0.0,1473.1961669921875,1895.4371337890625,0.0,3799.470947265625,0.8949623107910156,1.0,0.0,3.0,1.0,0.0
18204240,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7988970875740051,0.3657315671443939,0.3325932621955871,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9561555981636048,0.6233300566673279,0.5920027494430542,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.978858232498169,0.6703698635101318,0.469475656747818,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8548200130462646,0.4533076882362366,0.4324615001678467,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7022741436958313,0.2449802905321121,1.1216585636138916,284.9954833984375,284.95001220703125,302.04998779296875,292.4305419921875,298.4866027832031,295.15802001953125,284.99468994140625,1.0,0.670526385307312,0.3634380400180816,0.3634380400180816,1.0,1.0,-3.5406830310821533,0.9607106447219848,2.579972267150879,0.1621110439300537,0.922557771205902,0.922557771205902,0.0,208.63690185546875,210.0,58863.1484375,0.0,3792.877197265625,1.0,279.1412658691406,283.0379333496094,295.4083251953125,299.1552124023437,293.1499938964844,293.1499938964844,278.8500061035156,33644.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429761171340942,1.0,0.0,0.0,3.6113860607147217,3.6114094257354736,8.702442073627026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.7685546875,0.0,1473.1961669921875,1895.4371337890625,0.0,3799.470947265625,0.8949623107910156,1.0,0.0,3.0,1.0,0.0
18204300,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7985159754753113,0.3652786612510681,0.332426905632019,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9555068612098694,0.6224027872085571,0.5914074778556824,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.978611409664154,0.6700408458709717,0.4695008397102356,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8545259833335876,0.4530114531517029,0.4323898553848266,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7021816968917847,0.2449802458286285,1.1222399473190308,284.87841796875,284.95001220703125,302.04998779296875,292.42041015625,298.485107421875,295.1573486328125,284.8779602050781,1.0,0.6706165671348572,0.3632203638553619,0.3632203638553619,1.0,1.0,-3.540416955947876,0.9599465131759644,2.580470323562622,0.1614190340042114,0.8397232890129089,0.8397232890129089,0.0,208.85145568847656,210.0,59620.75,0.0,3793.50537109375,1.0,278.89923095703125,282.8997497558594,295.4517822265625,299.3528747558594,293.1499938964844,293.1499938964844,278.8500061035156,38270.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490100145339966,1.0,0.0,0.0,3.5646443367004395,3.5646679401397705,8.478630206809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.494140625,0.0,1456.850830078125,1895.4371337890625,0.0,3854.039306640625,0.8856196999549866,1.0,0.0,3.0,1.0,0.0
18204360,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7970059514045715,0.3647187352180481,0.3319560587406158,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9535447955131532,0.6213569045066833,0.5904592275619507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.977200210094452,0.6695716977119446,0.4691939353942871,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8531708717346191,0.4526033103466034,0.4320509135723114,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7011310458183289,0.2448849827051162,1.1220898628234863,284.906494140625,284.95001220703125,302.04998779296875,292.4108581542969,298.48272705078125,295.1556701660156,284.90740966796875,1.0,0.6707484722137451,0.3629922270774841,0.3629922270774841,1.0,1.0,-3.53775405883789,0.9583900570869446,2.579364061355591,0.1604186594486236,0.8393243551254272,0.8393243551254272,0.0,209.7717437744141,213.0,59370.35546875,0.0,3792.390869140625,1.0,278.8583984375,282.92938232421875,295.4320373535156,299.27996826171875,293.1499938964844,293.1499938964844,279.1499938964844,38857.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508788585662842,1.0,0.0,0.0,3.4847424030303955,3.4847655296325684,8.102791753117344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.2978515625,0.0,1377.380615234375,1895.4371337890625,0.0,3870.8759765625,0.8709986805915833,1.0,0.0,3.0,1.0,0.0
18204420,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7949735522270203,0.3645186722278595,0.3316428661346435,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.950602650642395,0.6202917098999023,0.5892953872680664,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9752890467643738,0.6699023246765137,0.4692623019218445,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8512743711471558,0.4525499641895294,0.4318876564502716,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6997120380401611,0.2451249808073043,1.122960329055786,284.9950561523437,284.95001220703125,302.04998779296875,292.3937683105469,298.4818725585937,295.1572570800781,284.9942626953125,1.0,0.6715116500854492,0.3625359237194061,0.3625359237194061,1.0,1.0,-3.5369014739990234,0.9567067623138428,2.5801947116851807,0.1586938202381134,0.9194692373275756,0.9194692373275756,0.0,211.39356994628903,216.0,58681.6953125,0.0,3800.069580078125,1.0,279.14111328125,283.0408935546875,295.3714294433594,299.1052551269531,293.1499938964844,293.1499938964844,278.8500061035156,33601.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428527355194092,1.0,0.0,0.0,3.597416639328003,3.597439765930176,8.635247468191665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9736328125,0.0,1457.7607421875,1895.4371337890625,0.0,3798.351806640625,0.891789436340332,1.0,0.0,3.0,1.0,0.0
18204480,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7949735522270203,0.3645186722278595,0.3316428661346435,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.950602650642395,0.6202917098999023,0.5892953872680664,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9752890467643738,0.6699023246765137,0.4692623019218445,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8512743711471558,0.4525499641895294,0.4318876564502716,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6997120380401611,0.2451249808073043,1.122960329055786,284.9950561523437,284.95001220703125,302.04998779296875,292.3937683105469,298.4818725585937,295.1572570800781,284.9942626953125,1.0,0.6715116500854492,0.3625359237194061,0.3625359237194061,1.0,1.0,-3.5369014739990234,0.9567067623138428,2.5801947116851807,0.1586938202381134,0.9194692373275756,0.9194692373275756,0.0,211.39356994628903,216.0,58681.6953125,0.0,3800.069580078125,1.0,279.14111328125,283.0408935546875,295.3714294433594,299.1052551269531,293.1499938964844,293.1499938964844,278.8500061035156,33601.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428527355194092,1.0,0.0,0.0,3.597416639328003,3.597439765930176,8.635247468191665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.9736328125,0.0,1457.7607421875,1895.4371337890625,0.0,3798.351806640625,0.891789436340332,1.0,0.0,3.0,1.0,0.0
18204540,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7914636731147766,0.3634421825408935,0.3309956192970276,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9458320736885072,0.6182751655578613,0.5877609848976135,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9717201590538024,0.6690070033073425,0.468948483467102,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8480201959609985,0.4517843723297119,0.4314718842506408,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6970850229263306,0.2449594289064407,1.1233395338058472,284.9071655273437,284.95001220703125,302.04998779296875,292.3795166015625,298.4776611328125,295.15447998046875,284.9075927734375,1.0,0.6724960207939148,0.3620796203613281,0.3620796203613281,1.0,1.0,-3.5338637828826904,0.9543181657791138,2.579545497894287,0.1569586992263794,0.8371274471282959,0.8371274471282959,0.0,214.1221160888672,219.0,59199.99609375,0.0,3808.92041015625,1.0,278.8588256835937,282.9329833984375,295.3996887207031,299.2346496582031,293.1499938964844,293.1499938964844,279.1499938964844,38705.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506139755249025,1.0,0.0,0.0,3.4726004600524902,3.472623109817505,8.046424113672401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.64501953125,0.0,1363.8701171875,1895.4371337890625,0.0,3868.491455078125,0.8681925535202026,1.0,0.0,3.0,1.0,0.0
18204600,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7914636731147766,0.3634421825408935,0.3309956192970276,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9458320736885072,0.6182751655578613,0.5877609848976135,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9717201590538024,0.6690070033073425,0.468948483467102,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8480201959609985,0.4517843723297119,0.4314718842506408,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6970850229263306,0.2449594289064407,1.1233395338058472,284.9071655273437,284.95001220703125,302.04998779296875,292.3795166015625,298.4776611328125,295.15447998046875,284.9075927734375,1.0,0.6724960207939148,0.3620796203613281,0.3620796203613281,1.0,1.0,-3.5338637828826904,0.9543181657791138,2.579545497894287,0.1569586992263794,0.8371274471282959,0.8371274471282959,0.0,214.1221160888672,219.0,59199.99609375,0.0,3808.92041015625,1.0,278.8588256835937,282.9329833984375,295.3996887207031,299.2346496582031,293.1499938964844,293.1499938964844,279.1499938964844,38705.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506139755249025,1.0,0.0,0.0,3.4726004600524902,3.472623109817505,8.046424113672401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.64501953125,0.0,1363.8701171875,1895.4371337890625,0.0,3868.491455078125,0.8681925535202026,1.0,0.0,3.0,1.0,0.0
18204660,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7886562943458557,0.3631905615329742,0.3306704461574554,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9417828321456908,0.6171720623970032,0.5865994691848755,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9687923192977904,0.6692472696304321,0.4689839482307434,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8453733921051025,0.4516814053058624,0.431297093629837,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.694938063621521,0.2451469600200653,1.1241236925125122,284.99462890625,284.95001220703125,302.04998779296875,292.368408203125,298.47662353515625,295.1556396484375,284.99383544921875,1.0,0.6736388802528381,0.3616621494293213,0.3616621494293213,1.0,1.0,-3.532842874526977,0.952698290348053,2.5801446437835693,0.1553461402654647,0.9163873195648192,0.9163873195648192,0.0,216.57275390625,222.0,58514.515625,0.0,3821.161865234375,1.0,279.1410217285156,283.0437316894531,295.344970703125,299.0663146972656,293.1499938964844,293.1499938964844,278.8500061035156,33583.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423865675926208,1.0,0.0,0.0,3.584434032440185,3.58445692062378,8.57303234624851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.501953125,0.0,1443.6856689453125,1895.4371337890625,0.0,3794.122802734375,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
18204720,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7886562943458557,0.3631905615329742,0.3306704461574554,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9417828321456908,0.6171720623970032,0.5865994691848755,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9687923192977904,0.6692472696304321,0.4689839482307434,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8453733921051025,0.4516814053058624,0.431297093629837,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.694938063621521,0.2451469600200653,1.1241236925125122,284.99462890625,284.95001220703125,302.04998779296875,292.368408203125,298.47662353515625,295.1556396484375,284.99383544921875,1.0,0.6736388802528381,0.3616621494293213,0.3616621494293213,1.0,1.0,-3.532842874526977,0.952698290348053,2.5801446437835693,0.1553461402654647,0.9163873195648192,0.9163873195648192,0.0,216.57275390625,222.0,58514.515625,0.0,3821.161865234375,1.0,279.1410217285156,283.0437316894531,295.344970703125,299.0663146972656,293.1499938964844,293.1499938964844,278.8500061035156,33583.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423865675926208,1.0,0.0,0.0,3.584434032440185,3.58445692062378,8.57303234624851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.501953125,0.0,1443.6856689453125,1895.4371337890625,0.0,3794.122802734375,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
18204780,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7848582863807678,0.3620838522911072,0.3300073146820068,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.936487317085266,0.6151395440101624,0.5850613117218018,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9646538496017456,0.6682812571525574,0.4686294794082641,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8418684005737305,0.4508838057518005,0.430863618850708,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6920167207717896,0.2449454963207245,1.1244043111801147,284.9079284667969,284.95001220703125,302.04998779296875,292.3607177734375,298.4725341796875,295.15283203125,284.9082946777344,1.0,0.674802839756012,0.3612446784973144,0.3612446784973144,1.0,1.0,-3.529592752456665,0.9503642320632936,2.579228639602661,0.1537263989448547,0.8350839614868164,0.8350839614868164,0.0,219.72848510742188,225.0,59035.85546875,0.0,3832.021728515625,1.0,278.8589172363281,282.9368896484375,295.3797912597656,299.2023620605469,293.1499938964844,293.1499938964844,279.1499938964844,38675.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499326348304749,1.0,0.0,0.0,3.4597959518432617,3.4598186016082764,7.987194976522005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.07861328125,0.0,1350.6475830078125,1895.4371337890625,0.0,3862.355224609375,0.865344762802124,1.0,0.0,3.0,1.0,0.0
18204840,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7848582863807678,0.3620838522911072,0.3300073146820068,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.936487317085266,0.6151395440101624,0.5850613117218018,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9646538496017456,0.6682812571525574,0.4686294794082641,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8418684005737305,0.4508838057518005,0.430863618850708,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6920167207717896,0.2449454963207245,1.1244043111801147,284.9079284667969,284.95001220703125,302.04998779296875,292.3607177734375,298.4725341796875,295.15283203125,284.9082946777344,1.0,0.674802839756012,0.3612446784973144,0.3612446784973144,1.0,1.0,-3.529592752456665,0.9503642320632936,2.579228639602661,0.1537263989448547,0.8350839614868164,0.8350839614868164,0.0,219.72848510742188,225.0,59035.85546875,0.0,3832.021728515625,1.0,278.8589172363281,282.9368896484375,295.3797912597656,299.2023620605469,293.1499938964844,293.1499938964844,279.1499938964844,38675.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499326348304749,1.0,0.0,0.0,3.4597959518432617,3.4598186016082764,7.987194976522005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.07861328125,0.0,1350.6475830078125,1895.4371337890625,0.0,3862.355224609375,0.865344762802124,1.0,0.0,3.0,1.0,0.0
18204900,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7830876111984253,0.3618941009044647,0.3296966254711151,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9339766502380372,0.6145214438438416,0.5843139290809631,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.962687611579895,0.668303906917572,0.4684771299362182,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8402295112609863,0.4507671892642975,0.4306437075138092,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6906235814094543,0.2449844926595688,1.124410629272461,285.00994873046875,284.95001220703125,302.04998779296875,292.3582458496094,298.4715881347656,295.15289306640625,285.0102233886719,1.0,0.6753510236740112,0.361035943031311,0.361035943031311,1.0,1.0,-3.527873277664185,0.9491732716560364,2.578700065612793,0.1527940332889557,0.9066338539123536,0.9066338539123536,0.0,221.2187042236328,225.0,58278.97265625,0.0,3836.688720703125,1.0,279.0971374511719,283.0599670410156,295.3250732421875,298.9945678710937,293.1499938964844,293.1499938964844,279.1499938964844,34036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943803369998932,1.0,0.0,0.0,3.510703563690185,3.510725736618042,8.223971121879003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5087890625,0.0,1369.515625,1895.4371337890625,0.0,3806.970458984375,0.874374508857727,1.0,0.0,3.0,1.0,0.0
