time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7819437384605408,0.3618014752864837,0.3296592533588409,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.932202935218811,0.6140166521072388,0.5838865637779236,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9614058136940002,0.6684476137161255,0.4686169922351837,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8391421437263489,0.4507507085800171,0.4306661486625671,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6897475123405457,0.2451044768095016,1.125089406967163,284.994140625,284.95001220703125,302.04998779296875,292.35675048828125,298.4714660644531,295.15386962890625,284.9930114746094,1.0,0.6760227680206299,0.3608376681804657,0.3608376681804657,1.0,1.0,-3.5283241271972656,0.9486997723579408,2.57962417602539,0.1521438658237457,0.9136546850204468,0.9136546850204468,0.0,222.4068603515625,228.0,58372.51171875,0.0,3844.988525390625,1.0,279.14178466796875,283.0457763671875,295.3312683105469,299.0416259765625,293.1499938964844,293.1499938964844,278.8500061035156,33473.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414078593254088,1.0,0.0,0.0,3.574904441833496,3.57492733001709,8.527508725819644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.576171875,0.0,1432.699462890625,1895.4371337890625,0.0,3785.238525390625,0.8864200115203857,1.0,0.0,3.0,1.0,0.0
18205020,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7782227396965027,0.3606745302677154,0.3289848268032074,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9269232749938964,0.6119762063026428,0.5823479890823364,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9571049809455872,0.6674168705940247,0.4682243466377258,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8357323408126831,0.4499315917491913,0.4302186369895935,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.686862587928772,0.2448821365833282,1.1252989768981934,284.9086608886719,284.95001220703125,302.04998779296875,292.35675048828125,298.4675598144531,295.15118408203125,284.9090576171875,1.0,0.6772144436836243,0.360441118478775,0.360441118478775,1.0,1.0,-3.524911642074585,0.9463800191879272,2.578531742095948,0.1506022661924362,0.8334778547286987,0.8334778547286987,0.0,225.66574096679688,231.0,58900.26171875,0.0,3856.0205078125,1.0,278.8590087890625,282.9404296875,295.3746337890625,299.1863708496094,293.1499938964844,293.1499938964844,279.1499938964844,38639.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487626552581788,1.0,0.0,0.0,3.4489591121673584,3.448981523513794,7.937237569421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3037109375,0.0,1339.45166015625,1895.4371337890625,0.0,3851.80810546875,0.862921416759491,1.0,0.0,3.0,1.0,0.0
18205080,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7782227396965027,0.3606745302677154,0.3289848268032074,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9269232749938964,0.6119762063026428,0.5823479890823364,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9571049809455872,0.6674168705940247,0.4682243466377258,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8357323408126831,0.4499315917491913,0.4302186369895935,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.686862587928772,0.2448821365833282,1.1252989768981934,284.9086608886719,284.95001220703125,302.04998779296875,292.35675048828125,298.4675598144531,295.15118408203125,284.9090576171875,1.0,0.6772144436836243,0.360441118478775,0.360441118478775,1.0,1.0,-3.524911642074585,0.9463800191879272,2.578531742095948,0.1506022661924362,0.8334778547286987,0.8334778547286987,0.0,225.66574096679688,231.0,58900.26171875,0.0,3856.0205078125,1.0,278.8590087890625,282.9404296875,295.3746337890625,299.1863708496094,293.1499938964844,293.1499938964844,279.1499938964844,38639.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487626552581788,1.0,0.0,0.0,3.4489591121673584,3.448981523513794,7.937237569421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.3037109375,0.0,1339.45166015625,1895.4371337890625,0.0,3851.80810546875,0.862921416759491,1.0,0.0,3.0,1.0,0.0
18205140,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7753984332084656,0.3603665232658386,0.3286236524581909,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9227344989776612,0.610837459564209,0.5811699032783508,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9537753462791444,0.6675116419792175,0.4681726992130279,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8331023454666138,0.4497746527194977,0.4300072789192199,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6846505403518677,0.2450222671031952,1.125922918319702,284.9945373535156,284.95001220703125,302.04998779296875,292.36102294921875,298.46649169921875,295.1521911621094,284.9937744140625,1.0,0.6784369349479675,0.3600445687770843,0.3600445687770843,1.0,1.0,-3.5234861373901367,0.944699764251709,2.578786373138428,0.149073451757431,0.9119486808776855,0.9119486808776855,0.0,228.39686584472656,234.0,58255.40625,0.0,3868.88134765625,1.0,279.1408386230469,283.0489501953125,295.33502197265625,299.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33526.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400227069854736,1.0,0.0,0.0,3.5635790824890137,3.5636017322540283,8.47356318445236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.455078125,0.0,1421.058349609375,1895.4371337890625,0.0,3772.651123046875,0.8841437697410583,1.0,0.0,3.0,1.0,0.0
18205200,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7753984332084656,0.3603665232658386,0.3286236524581909,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9227344989776612,0.610837459564209,0.5811699032783508,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9537753462791444,0.6675116419792175,0.4681726992130279,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8331023454666138,0.4497746527194977,0.4300072789192199,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6846505403518677,0.2450222671031952,1.125922918319702,284.9945373535156,284.95001220703125,302.04998779296875,292.36102294921875,298.46649169921875,295.1521911621094,284.9937744140625,1.0,0.6784369349479675,0.3600445687770843,0.3600445687770843,1.0,1.0,-3.5234861373901367,0.944699764251709,2.578786373138428,0.149073451757431,0.9119486808776855,0.9119486808776855,0.0,228.39686584472656,234.0,58255.40625,0.0,3868.88134765625,1.0,279.1408386230469,283.0489501953125,295.33502197265625,299.03546142578125,293.1499938964844,293.1499938964844,278.8500061035156,33526.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400227069854736,1.0,0.0,0.0,3.5635790824890137,3.5636017322540283,8.47356318445236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.455078125,0.0,1421.058349609375,1895.4371337890625,0.0,3772.651123046875,0.8841437697410583,1.0,0.0,3.0,1.0,0.0
18205260,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7715849876403809,0.3590511083602905,0.3278416097164154,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9173882603645324,0.608618438243866,0.5795279145240784,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.949147403240204,0.6662504076957703,0.4676647186279297,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8296083211898804,0.4487611055374145,0.4294454455375671,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6816112995147705,0.2445980757474899,1.1255898475646973,284.9086303710937,284.95001220703125,302.0492858886719,292.3669738769531,298.46112060546875,295.1478576660156,284.9089050292969,1.0,0.6795587539672852,0.3596600890159607,0.3596600890159607,1.0,1.0,-3.5188937187194824,0.9420413374900818,2.576852560043335,0.1475239247083664,0.8317213654518127,0.8317213654518127,0.0,231.8337554931641,237.0,58777.24609375,0.0,3877.95947265625,1.0,278.85906982421875,282.94293212890625,295.384765625,299.1877746582031,293.1499938964844,293.1499938964844,279.1499938964844,38634.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473056197166444,1.0,0.0,0.0,3.43980073928833,3.4398233890533447,7.895141038716247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.982421875,0.0,1330.22119140625,1895.4371337890625,0.0,3838.656982421875,0.8608865737915039,1.0,0.0,3.0,1.0,0.0
18205320,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7715849876403809,0.3590511083602905,0.3278416097164154,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9173882603645324,0.608618438243866,0.5795279145240784,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.949147403240204,0.6662504076957703,0.4676647186279297,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8296083211898804,0.4487611055374145,0.4294454455375671,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6816112995147705,0.2445980757474899,1.1255898475646973,284.9086303710937,284.95001220703125,302.0492858886719,292.3669738769531,298.46112060546875,295.1478576660156,284.9089050292969,1.0,0.6795587539672852,0.3596600890159607,0.3596600890159607,1.0,1.0,-3.5188937187194824,0.9420413374900818,2.576852560043335,0.1475239247083664,0.8317213654518127,0.8317213654518127,0.0,231.8337554931641,237.0,58777.24609375,0.0,3877.95947265625,1.0,278.85906982421875,282.94293212890625,295.384765625,299.1877746582031,293.1499938964844,293.1499938964844,279.1499938964844,38634.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473056197166444,1.0,0.0,0.0,3.43980073928833,3.4398233890533447,7.895141038716247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.982421875,0.0,1330.22119140625,1895.4371337890625,0.0,3838.656982421875,0.8608865737915039,1.0,0.0,3.0,1.0,0.0
18205380,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7682058811187744,0.3583260476589203,0.3271721601486206,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9126518964767456,0.6070555448532104,0.5780255794525146,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9450129866600036,0.6658886671066284,0.4673483669757843,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8264417052268982,0.4481591284275055,0.4288902282714844,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.678702712059021,0.2442561835050583,1.1244440078735352,284.9916076660156,284.95001220703125,302.047119140625,292.3717956542969,298.4560852050781,295.1444702148437,284.9907531738281,1.0,0.680509090423584,0.3592755794525146,0.3592755794525146,1.0,1.0,-3.5138494968414307,0.9392507672309875,2.574598789215088,0.1457685977220535,0.9072463512420654,0.9072463512420654,0.0,234.96310424804688,240.0,58072.4453125,0.0,3884.040771484375,1.0,279.1407470703125,283.04986572265625,295.346435546875,299.0370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33625.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387052059173584,1.0,0.0,0.0,3.551468849182129,3.551491498947144,8.416068908445595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.693359375,0.0,1409.000732421875,1895.4371337890625,0.0,3760.6650390625,0.8814812898635864,1.0,0.0,3.0,1.0,0.0
18205440,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7682058811187744,0.3583260476589203,0.3271721601486206,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9126518964767456,0.6070555448532104,0.5780255794525146,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9450129866600036,0.6658886671066284,0.4673483669757843,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8264417052268982,0.4481591284275055,0.4288902282714844,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.678702712059021,0.2442561835050583,1.1244440078735352,284.9916076660156,284.95001220703125,302.047119140625,292.3717956542969,298.4560852050781,295.1444702148437,284.9907531738281,1.0,0.680509090423584,0.3592755794525146,0.3592755794525146,1.0,1.0,-3.5138494968414307,0.9392507672309875,2.574598789215088,0.1457685977220535,0.9072463512420654,0.9072463512420654,0.0,234.96310424804688,240.0,58072.4453125,0.0,3884.040771484375,1.0,279.1407470703125,283.04986572265625,295.346435546875,299.0370178222656,293.1499938964844,293.1499938964844,278.8500061035156,33625.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387052059173584,1.0,0.0,0.0,3.551468849182129,3.551491498947144,8.416068908445595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.693359375,0.0,1409.000732421875,1895.4371337890625,0.0,3760.6650390625,0.8814812898635864,1.0,0.0,3.0,1.0,0.0
18205500,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7663878798484802,0.3575465381145477,0.3267710208892822,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.91017484664917,0.6058202385902405,0.5772028565406799,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.942748725414276,0.6651281118392944,0.4671199321746826,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.824737548828125,0.4475099146366119,0.4285549819469452,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6771236658096313,0.2438675314188003,1.1236460208892822,284.8774719238281,284.95001220703125,302.04547119140625,292.373779296875,298.4520263671875,295.1409606933594,284.87744140625,1.0,0.680948793888092,0.3590833246707916,0.3590833246707916,1.0,1.0,-3.510746955871582,0.9376664757728576,2.57308030128479,0.1449581980705261,0.8254812955856323,0.8254812955856323,0.0,236.6461639404297,240.0,58745.6328125,0.0,3886.307861328125,1.0,278.90069580078125,282.91668701171875,295.4019775390625,299.2430114746094,293.1499938964844,293.1499938964844,278.8500061035156,38548.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944412887096405,1.0,0.0,0.0,3.497801780700684,3.4978249073028564,8.163637517100142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.11328125,0.0,1388.61376953125,1895.4371337890625,0.0,3812.49267578125,0.8709079623222351,1.0,0.0,3.0,1.0,0.0
18205560,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7640074491500854,0.3566682338714599,0.326060026884079,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.907111644744873,0.6044712066650391,0.576019823551178,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.939746916294098,0.6642457246780396,0.4665592014789581,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8225278854370117,0.446748286485672,0.4279342591762543,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6750491857528687,0.2433691024780273,1.121955633163452,284.9071655273437,284.95001220703125,302.04351806640625,292.3755187988281,298.4471740722656,295.1365051269531,284.9078063964844,1.0,0.68121737241745,0.3589355945587158,0.3589355945587158,1.0,1.0,-3.505016565322876,0.9353829026222228,2.5696334838867188,0.1439849585294723,0.8264433741569519,0.8264433741569519,0.0,238.640853881836,243.0,58465.078125,0.0,3883.819091796875,1.0,278.8589782714844,282.9482727050781,295.3929443359375,299.1795654296875,293.1499938964844,293.1499938964844,279.1499938964844,38942.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945881962776184,1.0,0.0,0.0,3.4165658950805664,3.416588306427002,7.788842708578159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.11083984375,0.0,1309.2490234375,1895.4371337890625,0.0,3825.788818359375,0.8560457229614258,1.0,0.0,3.0,1.0,0.0
18205620,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7606241106987,0.3557411730289459,0.3251902759075165,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9027194380760192,0.6026791334152222,0.5742824673652649,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9354806542396544,0.6636355519294739,0.4660574793815613,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8192787170410156,0.4458957612514496,0.4271208047866821,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.67194002866745,0.242725521326065,1.1193280220031738,284.9883117675781,284.95001220703125,302.0384826660156,292.3781433105469,298.4403381347656,295.1315002441406,284.9875183105469,1.0,0.6817930936813354,0.3586401045322418,0.3586401045322418,1.0,1.0,-3.49713134765625,0.9319727420806884,2.565158605575561,0.1422705501317978,0.8990358710289001,0.8990358710289001,0.0,241.719955444336,246.0,57721.39453125,0.0,3882.404296875,1.0,279.1405334472656,283.0540466308594,295.35125732421875,299.0216979980469,293.1499938964844,293.1499938964844,279.45001220703125,33775.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369421601295472,1.0,0.0,0.0,3.525862455368042,3.525884866714477,8.295146471937187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.703125,0.0,1383.3177490234375,1895.4371337890625,0.0,3744.60400390625,0.8758575916290283,1.0,0.0,3.0,1.0,0.0
18205680,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7606241106987,0.3557411730289459,0.3251902759075165,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9027194380760192,0.6026791334152222,0.5742824673652649,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9354806542396544,0.6636355519294739,0.4660574793815613,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8192787170410156,0.4458957612514496,0.4271208047866821,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.67194002866745,0.242725521326065,1.1193280220031738,284.9883117675781,284.95001220703125,302.0384826660156,292.3781433105469,298.4403381347656,295.1315002441406,284.9875183105469,1.0,0.6817930936813354,0.3586401045322418,0.3586401045322418,1.0,1.0,-3.49713134765625,0.9319727420806884,2.565158605575561,0.1422705501317978,0.8990358710289001,0.8990358710289001,0.0,241.719955444336,246.0,57721.39453125,0.0,3882.404296875,1.0,279.1405334472656,283.0540466308594,295.35125732421875,299.0216979980469,293.1499938964844,293.1499938964844,279.45001220703125,33775.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369421601295472,1.0,0.0,0.0,3.525862455368042,3.525884866714477,8.295146471937187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.703125,0.0,1383.3177490234375,1895.4371337890625,0.0,3744.60400390625,0.8758575916290283,1.0,0.0,3.0,1.0,0.0
18205740,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7578874826431274,0.3549859821796417,0.3246175944805145,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8991243243217468,0.601102888584137,0.5729071497917175,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9319992661476136,0.6632534861564636,0.4658710062503814,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8165795207023621,0.4452225863933563,0.4265901744365692,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6693854331970215,0.2422056794166565,1.1174981594085691,285.0411376953125,284.95001220703125,302.0320739746094,292.3796691894531,298.4346923828125,295.1283569335937,285.0386047363281,1.0,0.6825191378593445,0.3583446145057678,0.3583446145057678,1.0,1.0,-3.4917235374450684,0.9293441772460938,2.5623793601989746,0.1408738940954208,0.9969910979270936,0.9969910979270936,0.0,244.48692321777344,249.0,57223.484375,0.0,3885.334716796875,1.0,279.4412841796875,283.12799072265625,295.3581237792969,298.9822692871094,293.1499938964844,293.1499938964844,279.1499938964844,31319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300245642662048,1.0,0.0,0.0,3.7138712406158447,3.713895082473755,9.203372428601142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2392578125,0.0,1569.763427734375,1895.4371337890625,0.0,3681.3662109375,0.9162889122962952,1.0,0.0,3.0,1.0,0.0
18205800,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7578874826431274,0.3549859821796417,0.3246175944805145,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8991243243217468,0.601102888584137,0.5729071497917175,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9319992661476136,0.6632534861564636,0.4658710062503814,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8165795207023621,0.4452225863933563,0.4265901744365692,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6693854331970215,0.2422056794166565,1.1174981594085691,285.0411376953125,284.95001220703125,302.0320739746094,292.3796691894531,298.4346923828125,295.1283569335937,285.0386047363281,1.0,0.6825191378593445,0.3583446145057678,0.3583446145057678,1.0,1.0,-3.4917235374450684,0.9293441772460938,2.5623793601989746,0.1408738940954208,0.9969910979270936,0.9969910979270936,0.0,244.48692321777344,249.0,57223.484375,0.0,3885.334716796875,1.0,279.4412841796875,283.12799072265625,295.3581237792969,298.9822692871094,293.1499938964844,293.1499938964844,279.1499938964844,31319.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300245642662048,1.0,0.0,0.0,3.7138712406158447,3.713895082473755,9.203372428601142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2392578125,0.0,1569.763427734375,1895.4371337890625,0.0,3681.3662109375,0.9162889122962952,1.0,0.0,3.0,1.0,0.0
18205860,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7535772919654846,0.3528271913528442,0.3231930732727051,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8938109278678894,0.5979753732681274,0.5705524682998657,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9263700246810912,0.6609100103378296,0.4647433459758758,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8123723864555359,0.4433339536190033,0.4253144264221191,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6655212640762329,0.2409249246120453,1.1136345863342283,284.885009765625,284.95001220703125,302.0242614746094,292.380126953125,298.423583984375,295.1185607910156,284.88604736328125,1.0,0.6829094886779785,0.3581305146217346,0.3581305146217346,1.0,1.0,-3.479654312133789,0.9248444437980652,2.554809808731079,0.1392945945262909,0.8753910064697266,0.8753910064697266,0.0,248.3397521972656,252.0,57996.4453125,0.0,3877.98779296875,1.0,279.1566772460937,282.951171875,295.4139099121094,299.1700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38039.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409434199333192,1.0,0.0,0.0,3.651371955871582,3.6513962745666495,8.896218446352577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.935546875,0.0,1549.9595947265625,1895.4371337890625,0.0,3781.01953125,0.906730592250824,1.0,0.0,3.0,1.0,0.0
18205920,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7535772919654846,0.3528271913528442,0.3231930732727051,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8938109278678894,0.5979753732681274,0.5705524682998657,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9263700246810912,0.6609100103378296,0.4647433459758758,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8123723864555359,0.4433339536190033,0.4253144264221191,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6655212640762329,0.2409249246120453,1.1136345863342283,284.885009765625,284.95001220703125,302.0242614746094,292.380126953125,298.423583984375,295.1185607910156,284.88604736328125,1.0,0.6829094886779785,0.3581305146217346,0.3581305146217346,1.0,1.0,-3.479654312133789,0.9248444437980652,2.554809808731079,0.1392945945262909,0.8753910064697266,0.8753910064697266,0.0,248.3397521972656,252.0,57996.4453125,0.0,3877.98779296875,1.0,279.1566772460937,282.951171875,295.4139099121094,299.1700134277344,293.1499938964844,293.1499938964844,279.45001220703125,38039.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409434199333192,1.0,0.0,0.0,3.651371955871582,3.6513962745666495,8.896218446352577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.935546875,0.0,1549.9595947265625,1895.4371337890625,0.0,3781.01953125,0.906730592250824,1.0,0.0,3.0,1.0,0.0
18205980,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7499536871910095,0.351555198431015,0.3219242393970489,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8892460465431213,0.5957869291305542,0.5683432221412659,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.921678066253662,0.6598217487335205,0.4638101756572723,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.808655858039856,0.442096471786499,0.4240676760673523,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6620724201202393,0.2399172037839889,1.1092181205749512,284.9889831542969,284.95001220703125,302.0150451660156,292.3795166015625,298.4147033691406,295.1122131347656,284.98797607421875,1.0,0.6830469965934753,0.3579164147377014,0.3579164147377014,1.0,1.0,-3.467526912689209,0.9203484654426576,2.5471785068511963,0.1374575495719909,0.9578039050102234,0.9578039050102234,0.0,251.56710815429688,255.0,57032.53125,0.0,3866.833984375,1.0,279.4423217773437,283.0825500488281,295.35772705078125,298.98895263671875,293.1499938964844,293.1499938964844,279.1499938964844,33774.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93288254737854,1.0,0.0,0.0,3.7455801963806152,3.745604753494263,9.361199317936552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.498046875,0.0,1625.04296875,1895.4371337890625,0.0,3707.5341796875,0.9252138733863832,1.0,0.0,3.0,1.0,0.0
18206040,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7499536871910095,0.351555198431015,0.3219242393970489,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8892460465431213,0.5957869291305542,0.5683432221412659,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.921678066253662,0.6598217487335205,0.4638101756572723,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.808655858039856,0.442096471786499,0.4240676760673523,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6620724201202393,0.2399172037839889,1.1092181205749512,284.9889831542969,284.95001220703125,302.0150451660156,292.3795166015625,298.4147033691406,295.1122131347656,284.98797607421875,1.0,0.6830469965934753,0.3579164147377014,0.3579164147377014,1.0,1.0,-3.467526912689209,0.9203484654426576,2.5471785068511963,0.1374575495719909,0.9578039050102234,0.9578039050102234,0.0,251.56710815429688,255.0,57032.53125,0.0,3866.833984375,1.0,279.4423217773437,283.0825500488281,295.35772705078125,298.98895263671875,293.1499938964844,293.1499938964844,279.1499938964844,33774.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93288254737854,1.0,0.0,0.0,3.7455801963806152,3.745604753494263,9.361199317936552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.498046875,0.0,1625.04296875,1895.4371337890625,0.0,3707.5341796875,0.9252138733863832,1.0,0.0,3.0,1.0,0.0
18206100,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7482876181602478,0.3505883812904358,0.3213529586791992,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8871151208877563,0.5943310260772705,0.567310631275177,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9195157289505004,0.6587951183319092,0.4634009003639221,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.806893527507782,0.4412114918231964,0.4235050082206726,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6604816317558289,0.239271879196167,1.107209324836731,284.8607177734375,284.95001220703125,302.00994873046875,292.3788146972656,298.40948486328125,295.1081848144531,284.8586120605469,1.0,0.6831395626068115,0.3578093647956848,0.3578093647956848,1.0,1.0,-3.462019205093384,0.918270230293274,2.5437490940093994,0.1367257237434387,0.8641213178634644,0.8641213178634644,0.0,253.1288299560547,255.0,57808.76953125,0.0,3862.33837890625,1.0,279.1956481933594,282.9322814941406,295.4100036621094,299.1935729980469,293.1499938964844,293.1499938964844,279.1499938964844,38123.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388450980186462,1.0,0.0,0.0,3.702876567840576,3.7029013633728014,9.148960202765012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.4267578125,0.0,1608.9169921875,1895.4371337890625,0.0,3761.938232421875,0.9163784384727478,1.0,0.0,3.0,1.0,0.0
18206160,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7460858821868896,0.3494789004325866,0.320451557636261,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.884399950504303,0.5927137732505798,0.5658948421478271,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.91664457321167,0.6575798392295837,0.4626287221908569,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8045624494552612,0.4401831030845642,0.4226456880569458,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6584418416023254,0.2385119944810867,1.104357123374939,284.8851013183594,284.95001220703125,302.0044860839844,292.3778381347656,298.4035339355469,295.1031494140625,284.88671875,1.0,0.6830785870552063,0.3577602207660675,0.3577602207660675,1.0,1.0,-3.4538419246673584,0.9155157804489136,2.5383262634277344,0.135876327753067,0.8537009358406067,0.8537009358406067,0.0,255.03933715820312,258.0,57418.38671875,0.0,3853.273681640625,1.0,279.1572570800781,282.9638671875,295.3967590332031,299.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,39625.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404125213623048,1.0,0.0,0.0,3.6025750637054443,3.6025993824005127,8.660029493512411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.0556640625,0.0,1507.8179931640625,1895.4371337890625,0.0,3776.195068359375,0.8975822925567627,1.0,0.0,3.0,1.0,0.0
18206220,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7430293560028076,0.3483133316040039,0.3193020820617676,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8804545402526855,0.5906317234039307,0.5638092756271362,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9127616286277772,0.6566163301467896,0.4618138074874878,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8011996150016785,0.4389987587928772,0.4214566349983215,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6554202437400818,0.237488642334938,1.0998023748397827,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.39569091796875,295.0984802246094,284.9898986816406,1.0,0.6830819249153137,0.3576619029045105,0.3576619029045105,1.0,1.0,-3.4420535564422607,0.9114823937416076,2.5305709838867188,0.1344602704048156,0.9380084872245787,0.9380084872245787,0.0,257.8753356933594,261.0,56455.58984375,0.0,3840.746826171875,1.0,279.44195556640625,283.0962829589844,295.34442138671875,298.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,34076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304953813552856,1.0,0.0,0.0,3.6929774284362793,3.693001508712769,9.10010953703022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5703125,0.0,1566.94970703125,1895.4371337890625,0.0,3685.681396484375,0.9136592149734496,1.0,0.0,3.0,1.0,0.0
18206280,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7430293560028076,0.3483133316040039,0.3193020820617676,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8804545402526855,0.5906317234039307,0.5638092756271362,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9127616286277772,0.6566163301467896,0.4618138074874878,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8011996150016785,0.4389987587928772,0.4214566349983215,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6554202437400818,0.237488642334938,1.0998023748397827,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.39569091796875,295.0984802246094,284.9898986816406,1.0,0.6830819249153137,0.3576619029045105,0.3576619029045105,1.0,1.0,-3.4420535564422607,0.9114823937416076,2.5305709838867188,0.1344602704048156,0.9380084872245787,0.9380084872245787,0.0,257.8753356933594,261.0,56455.58984375,0.0,3840.746826171875,1.0,279.44195556640625,283.0962829589844,295.34442138671875,298.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,34076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304953813552856,1.0,0.0,0.0,3.6929774284362793,3.693001508712769,9.10010953703022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5703125,0.0,1566.94970703125,1895.4371337890625,0.0,3685.681396484375,0.9136592149734496,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7395389676094055,0.3462956249713897,0.3178779482841491,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8760382533073425,0.5876362919807434,0.5614287257194519,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.908345341682434,0.6544167399406433,0.4606601893901825,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7973877191543579,0.4371141195297241,0.420055627822876,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6521104574203491,0.2360791116952896,1.094874382019043,284.8943786621094,284.95001220703125,301.97955322265625,292.37139892578125,298.38525390625,295.0909423828125,284.8952941894531,1.0,0.6830412149429321,0.3575654327869415,0.3575654327869415,1.0,1.0,-3.428487062454224,0.906880021095276,2.521606922149658,0.1331051737070083,0.8440365195274353,0.8440365195274353,0.0,261.1382751464844,261.0,56810.24609375,0.0,3826.366943359375,1.0,279.1586608886719,282.98504638671875,295.3869323730469,299.07232666015625,293.1499938964844,293.1499938964844,279.1499938964844,39529.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373373985290528,1.0,0.0,0.0,3.547248601913452,3.547272205352783,8.396079351769004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4892578125,0.0,1447.491455078125,1895.4371337890625,0.0,3748.20654296875,0.8853721022605896,1.0,0.0,3.0,1.0,0.0
18206400,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7394647002220154,0.3462590277194977,0.3178450763225555,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8759456276893616,0.5875806212425232,0.5613763332366943,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.908252775669098,0.6543779373168945,0.4606322944164276,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7973067164421082,0.4370787441730499,0.4200231730937958,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6520400643348694,0.2360513657331466,1.0947604179382324,284.8949279785156,284.95001220703125,301.9792785644531,292.3713073730469,298.3850402832031,295.0907897949219,284.8958435058594,1.0,0.683036744594574,0.3575635552406311,0.3575635552406311,1.0,1.0,-3.4281747341156006,0.9067752957344056,2.52139949798584,0.133071169257164,0.8437162637710571,0.8437162637710571,0.0,261.205078125,264.0,56798.47265625,0.0,3825.98828125,1.0,279.158203125,282.9857482910156,295.3860778808594,299.0699768066406,293.1499938964844,293.1499938964844,279.45001220703125,39507.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373081922531128,1.0,0.0,0.0,3.545279026031494,3.545302629470825,8.386758167944208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.6162109375,0.0,1445.23974609375,1895.4371337890625,0.0,3747.940673828125,0.8848851919174194,1.0,0.0,3.0,1.0,0.0
18206460,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7365320324897766,0.3450164198875427,0.3166589736938476,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.872151255607605,0.5854110717773438,0.5592464208602905,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.904695689678192,0.6532843112945557,0.4597615897655487,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7940244674682617,0.4358042478561401,0.4187789559364319,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6491284370422363,0.2349488139152526,1.0899372100830078,284.99200439453125,284.95001220703125,301.9646911621094,292.3664855957031,298.3772888183594,295.0868835449219,284.9910888671875,1.0,0.6829752922058105,0.3575442433357239,0.3575442433357239,1.0,1.0,-3.415834188461304,0.9027971625328064,2.5130369663238525,0.1318686157464981,0.9254459142684937,0.9254459142684937,0.0,264.0238952636719,267.0,55872.05078125,0.0,3812.11181640625,1.0,279.4415588378906,283.1094970703125,295.33502197265625,298.892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33969.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273113012313844,1.0,0.0,0.0,3.641502618789673,3.641526222229004,8.848192578625458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6767578125,0.0,1508.5819091796875,1895.4371337890625,0.0,3656.47216796875,0.9019455313682556,1.0,0.0,3.0,1.0,0.0
18206520,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7365320324897766,0.3450164198875427,0.3166589736938476,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.872151255607605,0.5854110717773438,0.5592464208602905,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.904695689678192,0.6532843112945557,0.4597615897655487,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7940244674682617,0.4358042478561401,0.4187789559364319,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6491284370422363,0.2349488139152526,1.0899372100830078,284.99200439453125,284.95001220703125,301.9646911621094,292.3664855957031,298.3772888183594,295.0868835449219,284.9910888671875,1.0,0.6829752922058105,0.3575442433357239,0.3575442433357239,1.0,1.0,-3.415834188461304,0.9027971625328064,2.5130369663238525,0.1318686157464981,0.9254459142684937,0.9254459142684937,0.0,264.0238952636719,267.0,55872.05078125,0.0,3812.11181640625,1.0,279.4415588378906,283.1094970703125,295.33502197265625,298.892822265625,293.1499938964844,293.1499938964844,279.1499938964844,33969.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273113012313844,1.0,0.0,0.0,3.641502618789673,3.641526222229004,8.848192578625458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6767578125,0.0,1508.5819091796875,1895.4371337890625,0.0,3656.47216796875,0.9019455313682556,1.0,0.0,3.0,1.0,0.0
18206580,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7330327033996582,0.3428801894187927,0.3151227831840515,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8677477240562439,0.5822629928588867,0.5567162036895752,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9005343317985535,0.6509076952934265,0.4584777355194092,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7901597023010254,0.433780163526535,0.4172447025775909,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6458159685134888,0.2334176450967788,1.0844765901565552,284.8989562988281,284.95001220703125,301.9487609863281,292.3606262207031,298.3666076660156,295.0797424316406,284.8995666503906,1.0,0.6828426122665405,0.3575249314308166,0.3575249314308166,1.0,1.0,-3.40099573135376,0.8980224132537842,2.502973318099976,0.1306401044130325,0.8349974155426025,0.8349974155426025,0.0,267.3798217773437,270.0,56181.125,0.0,3795.292724609375,1.0,279.1585388183594,283.0022888183594,295.3754272460937,299.0214233398437,293.1499938964844,293.1499938964844,279.45001220703125,39412.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934162139892578,1.0,0.0,0.0,3.4924581050872803,3.492481231689453,8.138712246363866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.3759765625,0.0,1389.2913818359375,1895.4371337890625,0.0,3719.23193359375,0.8731739521026611,1.0,0.0,3.0,1.0,0.0
18206640,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7330327033996582,0.3428801894187927,0.3151227831840515,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8677477240562439,0.5822629928588867,0.5567162036895752,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9005343317985535,0.6509076952934265,0.4584777355194092,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7901597023010254,0.433780163526535,0.4172447025775909,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6458159685134888,0.2334176450967788,1.0844765901565552,284.8989562988281,284.95001220703125,301.9487609863281,292.3606262207031,298.3666076660156,295.0797424316406,284.8995666503906,1.0,0.6828426122665405,0.3575249314308166,0.3575249314308166,1.0,1.0,-3.40099573135376,0.8980224132537842,2.502973318099976,0.1306401044130325,0.8349974155426025,0.8349974155426025,0.0,267.3798217773437,270.0,56181.125,0.0,3795.292724609375,1.0,279.1585388183594,283.0022888183594,295.3754272460937,299.0214233398437,293.1499938964844,293.1499938964844,279.45001220703125,39412.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934162139892578,1.0,0.0,0.0,3.4924581050872803,3.492481231689453,8.138712246363866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.3759765625,0.0,1389.2913818359375,1895.4371337890625,0.0,3719.23193359375,0.8731739521026611,1.0,0.0,3.0,1.0,0.0
18206700,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7313511967658997,0.3421513736248016,0.314349502325058,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8656389713287354,0.5810543298721313,0.5554393529891968,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8985595703125,0.6502082347869873,0.457838624715805,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7882905006408691,0.4330276846885681,0.4164476096630096,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6441929340362549,0.2327722460031509,1.0815157890319824,285.005126953125,284.95001220703125,301.9403076171875,292.3573303222656,298.362060546875,295.0774230957031,285.00616455078125,1.0,0.6827114224433899,0.357515275478363,0.357515275478363,1.0,1.0,-3.3932361602783203,0.8955315947532654,2.49770450592041,0.1298787146806717,0.9067307114601136,0.9067307114601136,0.0,268.96002197265625,270.0,55293.1640625,0.0,3785.531005859375,1.0,279.3979187011719,283.13238525390625,295.3175048828125,298.8045654296875,293.1499938964844,293.1499938964844,279.45001220703125,34587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272506237030028,1.0,0.0,0.0,3.533212900161743,3.533235549926758,8.329767524628551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.49658203125,0.0,1396.8487548828125,1895.4371337890625,0.0,3655.9150390625,0.8800232410430908,1.0,0.0,3.0,1.0,0.0
18206760,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7301104068756104,0.3415262699127197,0.3138471841812134,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8640135526657104,0.5799615383148193,0.5544747114181519,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8971208930015564,0.649638295173645,0.4574950337409973,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7868713140487671,0.4323747754096985,0.4158878326416015,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6429285407066345,0.2322025746107101,1.0791901350021362,284.9898681640625,284.95001220703125,301.9315185546875,292.353759765625,298.3583984375,295.0761108398437,284.988525390625,1.0,0.6826826333999634,0.3575323224067688,0.3575323224067688,1.0,1.0,-3.387586832046509,0.8937833905220032,2.493803262710572,0.1294324398040771,0.9128404259681702,0.9128404259681702,0.0,270.2337951660156,273.0,55275.890625,0.0,3779.152099609375,1.0,279.4417419433594,283.1194152832031,295.32159423828125,298.84307861328125,293.1499938964844,293.1499938964844,279.1499938964844,33847.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241492748260498,1.0,0.0,0.0,3.593517780303955,3.593540906906128,8.616539162176196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6044921875,0.0,1455.3760986328125,1895.4371337890625,0.0,3627.400146484375,0.8908783197402954,1.0,0.0,3.0,1.0,0.0
