time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7266523241996765,0.3393121063709259,0.312234103679657,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8597387671470642,0.5767156481742859,0.5518446564674377,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8930402994155884,0.6471284031867981,0.45611172914505,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7830576300621033,0.4302436709403991,0.414247065782547,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6396834254264832,0.2305720597505569,1.0732673406600952,284.9012145996094,284.95001220703125,301.9129943847656,292.34588623046875,298.347412109375,295.0693359375,284.901611328125,1.0,0.682445228099823,0.3575664460659027,0.3575664460659027,1.0,1.0,-3.371732473373413,0.8888410329818726,2.482891321182251,0.1282687038183212,0.8257567286491394,0.8257567286491394,0.0,273.58819580078125,276.0,55529.640625,0.0,3760.035400390625,1.0,279.15899658203125,283.0180358886719,295.36041259765625,298.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,39393.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309837818145752,1.0,0.0,0.0,3.4385788440704346,3.438601493835449,7.88953286701144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.20166015625,0.0,1334.3477783203125,1895.4371337890625,0.0,3690.155517578125,0.8613065481185913,1.0,0.0,3.0,1.0,0.0
18206880,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7266523241996765,0.3393121063709259,0.312234103679657,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8597387671470642,0.5767156481742859,0.5518446564674377,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8930402994155884,0.6471284031867981,0.45611172914505,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7830576300621033,0.4302436709403991,0.414247065782547,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6396834254264832,0.2305720597505569,1.0732673406600952,284.9012145996094,284.95001220703125,301.9129943847656,292.34588623046875,298.347412109375,295.0693359375,284.901611328125,1.0,0.682445228099823,0.3575664460659027,0.3575664460659027,1.0,1.0,-3.371732473373413,0.8888410329818726,2.482891321182251,0.1282687038183212,0.8257567286491394,0.8257567286491394,0.0,273.58819580078125,276.0,55529.640625,0.0,3760.035400390625,1.0,279.15899658203125,283.0180358886719,295.36041259765625,298.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,39393.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309837818145752,1.0,0.0,0.0,3.4385788440704346,3.438601493835449,7.88953286701144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.20166015625,0.0,1334.3477783203125,1895.4371337890625,0.0,3690.155517578125,0.8613065481185913,1.0,0.0,3.0,1.0,0.0
18206940,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7237338423728943,0.337856650352478,0.3108857870101928,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8561072945594788,0.5742902159690857,0.549507737159729,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8896677494049072,0.6456944346427917,0.4550345242023468,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7798072099685669,0.4287140369415283,0.4127893447875976,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6368393301963806,0.2292500585317611,1.06754732131958,284.9871826171875,284.95001220703125,301.8931884765625,292.3370056152344,298.3387451171875,295.06591796875,284.9862976074219,1.0,0.6821852326393127,0.3576005697250366,0.3576005697250366,1.0,1.0,-3.3573660850524902,0.8843761086463928,2.472990036010742,0.1270628124475479,0.8996397256851196,0.8996397256851196,0.0,276.44189453125,279.0,54632.10546875,0.0,3741.758056640625,1.0,279.440673828125,283.1307067871094,295.30523681640625,298.7873840332031,293.1499938964844,293.1499938964844,279.75,33960.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209535121917723,1.0,0.0,0.0,3.539219617843628,3.5392422676086426,8.358114200746058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.572265625,0.0,1398.5787353515625,1895.4371337890625,0.0,3597.95556640625,0.8789719343185425,1.0,0.0,3.0,1.0,0.0
18207000,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7237338423728943,0.337856650352478,0.3108857870101928,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8561072945594788,0.5742902159690857,0.549507737159729,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8896677494049072,0.6456944346427917,0.4550345242023468,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7798072099685669,0.4287140369415283,0.4127893447875976,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6368393301963806,0.2292500585317611,1.06754732131958,284.9871826171875,284.95001220703125,301.8931884765625,292.3370056152344,298.3387451171875,295.06591796875,284.9862976074219,1.0,0.6821852326393127,0.3576005697250366,0.3576005697250366,1.0,1.0,-3.3573660850524902,0.8843761086463928,2.472990036010742,0.1270628124475479,0.8996397256851196,0.8996397256851196,0.0,276.44189453125,279.0,54632.10546875,0.0,3741.758056640625,1.0,279.440673828125,283.1307067871094,295.30523681640625,298.7873840332031,293.1499938964844,293.1499938964844,279.75,33960.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209535121917723,1.0,0.0,0.0,3.539219617843628,3.5392422676086426,8.358114200746058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.572265625,0.0,1398.5787353515625,1895.4371337890625,0.0,3597.95556640625,0.8789719343185425,1.0,0.0,3.0,1.0,0.0
18207060,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7212791442871094,0.3366049230098724,0.3098667860031128,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.853008508682251,0.5721113681793213,0.5475652813911438,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8868637681007385,0.64452064037323,0.4542999267578125,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7770633101463318,0.4273964166641235,0.4116508662700653,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6344302296638489,0.2280966639518737,1.0628557205200195,285.0443420410156,284.95001220703125,301.8721008300781,292.3271179199219,298.33172607421875,295.06463623046875,285.0416564941406,1.0,0.6821504831314087,0.3576982915401459,0.3576982915401459,1.0,1.0,-3.3459088802337646,0.8810140490531921,2.464894771575928,0.1263806968927383,1.0,1.0,0.0,279.052001953125,282.0,53994.265625,0.0,3729.15576171875,1.0,279.7413635253906,283.2098999023437,295.30078125,298.7278747558594,293.1499938964844,293.1499938964844,279.45001220703125,31371.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912958562374115,1.0,0.0,0.0,3.7248501777648926,3.7248740196228014,9.257866508960432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.02734375,0.0,1582.7044677734375,1895.4371337890625,0.0,3524.039794921875,0.9187922477722168,1.0,0.0,3.0,1.0,0.0
18207120,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7212791442871094,0.3366049230098724,0.3098667860031128,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.853008508682251,0.5721113681793213,0.5475652813911438,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8868637681007385,0.64452064037323,0.4542999267578125,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7770633101463318,0.4273964166641235,0.4116508662700653,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.6344302296638489,0.2280966639518737,1.0628557205200195,285.0443420410156,284.95001220703125,301.8721008300781,292.3271179199219,298.33172607421875,295.06463623046875,285.0416564941406,1.0,0.6821504831314087,0.3576982915401459,0.3576982915401459,1.0,1.0,-3.3459088802337646,0.8810140490531921,2.464894771575928,0.1263806968927383,1.0,1.0,0.0,279.052001953125,282.0,53994.265625,0.0,3729.15576171875,1.0,279.7413635253906,283.2098999023437,295.30078125,298.7278747558594,293.1499938964844,293.1499938964844,279.45001220703125,31371.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912958562374115,1.0,0.0,0.0,3.7248501777648926,3.7248740196228014,9.257866508960432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.02734375,0.0,1582.7044677734375,1895.4371337890625,0.0,3524.039794921875,0.9187922477722168,1.0,0.0,3.0,1.0,0.0
18207180,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.71748286485672,0.333974689245224,0.308020144701004,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8486200571060181,0.5684084892272949,0.5446697473526001,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8825197815895081,0.6413828730583191,0.4526276886463165,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7730681300163269,0.4248834252357483,0.4097881913185119,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6310851573944092,0.2262276262044906,1.056323766708374,284.8814697265625,284.95001220703125,301.8497314453125,292.3162536621094,298.3192749023437,295.0570983886719,284.8821716308594,1.0,0.6818602681159973,0.3577960133552551,0.3577960133552551,1.0,1.0,-3.328112840652466,0.8756275773048401,2.4524853229522705,0.1252657622098922,0.8739956021308899,0.8739956021308899,0.0,282.7374267578125,270.0,54664.0,0.0,3707.569091796875,1.0,279.4576721191406,283.0292663574219,295.3495788574219,298.900390625,293.1499938964844,293.1499938964844,279.75,38183.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924077033996582,1.0,0.0,0.0,3.656708717346192,3.656733274459839,8.922243068809621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.90087890625,0.0,1557.01318359375,1895.4371337890625,0.0,3626.735107421875,0.9081836938858032,1.0,0.0,3.0,1.0,0.0
18207240,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.71748286485672,0.333974689245224,0.308020144701004,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8486200571060181,0.5684084892272949,0.5446697473526001,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8825197815895081,0.6413828730583191,0.4526276886463165,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7730681300163269,0.4248834252357483,0.4097881913185119,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6310851573944092,0.2262276262044906,1.056323766708374,284.8814697265625,284.95001220703125,301.8497314453125,292.3162536621094,298.3192749023437,295.0570983886719,284.8821716308594,1.0,0.6818602681159973,0.3577960133552551,0.3577960133552551,1.0,1.0,-3.328112840652466,0.8756275773048401,2.4524853229522705,0.1252657622098922,0.8739956021308899,0.8739956021308899,0.0,282.7374267578125,270.0,54664.0,0.0,3707.569091796875,1.0,279.4576721191406,283.0292663574219,295.3495788574219,298.900390625,293.1499938964844,293.1499938964844,279.75,38183.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924077033996582,1.0,0.0,0.0,3.656708717346192,3.656733274459839,8.922243068809621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.90087890625,0.0,1557.01318359375,1895.4371337890625,0.0,3626.735107421875,0.9081836938858032,1.0,0.0,3.0,1.0,0.0
18207300,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7168916463851929,0.3329900503158569,0.3068882822990417,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8480755686759949,0.5669000148773193,0.5429763793945312,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8821764588356018,0.6403007507324219,0.4516084790229797,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7726081013679504,0.4238574206829071,0.4086111187934875,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6304834485054016,0.2253736853599548,1.0519367456436155,284.99560546875,284.95001220703125,301.8381042480469,292.3104553222656,298.3133850097656,295.05419921875,284.997314453125,1.0,0.6797734498977661,0.3578448891639709,0.3578448891639709,1.0,1.0,-3.316795587539673,0.8721662759780884,2.444629430770874,0.1243650242686271,0.9462531805038452,0.9462531805038452,0.0,281.777099609375,270.0,53646.33203125,0.0,3675.220458984375,1.0,279.7017517089844,283.16973876953125,295.2822265625,298.6728515625,293.1499938964844,293.1499938964844,279.75,34497.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91798597574234,1.0,0.0,0.0,3.6895089149475098,3.689532995223999,9.08302354218904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.90869140625,0.0,1566.2095947265625,1895.4371337890625,0.0,3570.560302734375,0.9145627021789552,1.0,0.0,3.0,1.0,0.0
18207360,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7176121473312378,0.3322257101535797,0.3060638606548309,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8489856123924255,0.5656224489212036,0.5416316986083984,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8834844827651978,0.6394996643066406,0.4509414136409759,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7735339999198914,0.4230208694934845,0.4076828062534332,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.630903422832489,0.2246490567922592,1.0480597019195557,284.986083984375,284.95001220703125,301.8261413574219,292.3044128417969,298.308837890625,295.0527648925781,284.9844970703125,1.0,0.6771782636642456,0.3579376637935638,0.3579376637935638,1.0,1.0,-3.3076038360595703,0.8695021271705627,2.4381017684936523,0.1237862557172775,0.9543192982673644,0.9543192982673644,0.0,278.9484558105469,258.0,53558.578125,0.0,3637.516357421875,1.0,279.74322509765625,283.16259765625,295.2784118652344,298.6987609863281,293.1499938964844,293.1499938964844,279.45001220703125,33861.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152294397354126,1.0,0.0,0.0,3.745395421981812,3.745419979095459,9.360275043945876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7666015625,0.0,1625.4935302734375,1895.4371337890625,0.0,3545.0693359375,0.9250138401985168,1.0,0.0,3.0,1.0,0.0
18207420,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7189151048660278,0.3306518793106079,0.3047578632831573,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8506864309310913,0.5633102655410767,0.5396038293838501,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8857285976409912,0.6375945210456848,0.4497960805892944,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.775235116481781,0.4214429557323456,0.4062680304050445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6318246126174927,0.2234461605548858,1.0425119400024414,284.8531494140625,284.95001220703125,301.81011962890625,292.29620361328125,298.3011474609375,295.0489196777344,284.85552978515625,1.0,0.6730607748031616,0.3580585122108459,0.3580585122108459,1.0,1.0,-3.293853998184204,0.865464985370636,2.428388833999634,0.123008020222187,0.8463299870491028,0.8463299870491028,0.0,274.2659912109375,258.0,54050.71875,0.0,3578.91259765625,1.0,279.4759521484375,283.0167236328125,295.3277893066406,298.8699035644531,293.1499938964844,293.1499938964844,279.45001220703125,40168.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223356246948242,1.0,0.0,0.0,3.644506454467773,3.64453125,8.862796221364988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.0908203125,0.0,1558.209228515625,1895.4371337890625,0.0,3610.697509765625,0.9055511355400084,1.0,0.0,3.0,1.0,0.0
18207480,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.719579815864563,0.3297905027866363,0.3038586974143982,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8516262769699097,0.5620441436767578,0.5382822155952454,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8869447112083435,0.6365497708320618,0.4489597380161285,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7761671543121338,0.4205660223960876,0.4053235650062561,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6323198080062866,0.2227700352668762,1.0390031337738037,284.8782043457031,284.95001220703125,301.8013000488281,292.2916259765625,298.29669189453125,295.0466003417969,284.8801574707031,1.0,0.670531690120697,0.3581231832504272,0.3581231832504272,1.0,1.0,-3.284822940826416,0.8627705574035645,2.422052383422852,0.122381754219532,0.8436386585235596,0.8436386585235596,0.0,271.5032958984375,246.0,53753.79296875,0.0,3542.419189453125,1.0,279.4571838378906,283.0461120605469,295.30938720703125,298.8087463378906,293.1499938964844,293.1499938964844,279.75,40308.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922701060771942,1.0,0.0,0.0,3.576456308364868,3.5764803886413574,8.534913717994641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.51318359375,0.0,1484.4656982421875,1895.4371337890625,0.0,3614.064453125,0.8923757076263428,1.0,0.0,3.0,1.0,0.0
18207540,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7233549952507019,0.328310489654541,0.3019506633281708,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8564400672912598,0.5594834685325623,0.535249650478363,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8928399085998535,0.6349261403083801,0.4473171532154083,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7808419466018677,0.4188835322856903,0.4031658172607422,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6352061629295349,0.2213326692581176,1.0302082300186155,284.9847717285156,284.95001220703125,301.7752380371094,292.2778625488281,298.28759765625,295.0447998046875,284.98388671875,1.0,0.6628314852714539,0.358308732509613,0.358308732509613,1.0,1.0,-3.2637276649475098,0.8565753102302551,2.4071524143218994,0.1209137961268425,0.9245954751968384,0.9245954751968384,0.0,261.5609741210937,234.0,52656.18359375,0.0,3438.443603515625,1.0,279.74169921875,283.180908203125,295.2414245605469,298.60418701171875,293.1499938964844,293.1499938964844,279.45001220703125,34335.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114702343940736,1.0,0.0,0.0,3.659745216369629,3.659769058227539,8.937066695580143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.578125,0.0,1531.5538330078125,1895.4371337890625,0.0,3510.243408203125,0.9063449501991272,1.0,0.0,3.0,1.0,0.0
18207600,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7233549952507019,0.328310489654541,0.3019506633281708,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8564400672912598,0.5594834685325623,0.535249650478363,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8928399085998535,0.6349261403083801,0.4473171532154083,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7808419466018677,0.4188835322856903,0.4031658172607422,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6352061629295349,0.2213326692581176,1.0302082300186155,284.9847717285156,284.95001220703125,301.7752380371094,292.2778625488281,298.28759765625,295.0447998046875,284.98388671875,1.0,0.6628314852714539,0.358308732509613,0.358308732509613,1.0,1.0,-3.2637276649475098,0.8565753102302551,2.4071524143218994,0.1209137961268425,0.9245954751968384,0.9245954751968384,0.0,261.5609741210937,234.0,52656.18359375,0.0,3438.443603515625,1.0,279.74169921875,283.180908203125,295.2414245605469,298.60418701171875,293.1499938964844,293.1499938964844,279.45001220703125,34335.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114702343940736,1.0,0.0,0.0,3.659745216369629,3.659769058227539,8.937066695580143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.578125,0.0,1531.5538330078125,1895.4371337890625,0.0,3510.243408203125,0.9063449501991272,1.0,0.0,3.0,1.0,0.0
18207660,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7274599075317383,0.3260534703731537,0.2997814416885376,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8618685007095337,0.5560566782951355,0.5319059491157532,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.899317741394043,0.6321256160736084,0.4453356862068176,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7860853672027588,0.4165536165237427,0.4007924497127533,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6385565996170044,0.219578132033348,1.021102786064148,284.891357421875,284.95001220703125,301.7479858398437,292.2631225585937,298.2770690917969,295.0408935546875,284.8922119140625,1.0,0.654533863067627,0.3586587309837341,0.3586587309837341,1.0,1.0,-3.2409210205078125,0.8502752780914307,2.390645742416382,0.11991897970438,0.828281581401825,0.828281581401825,0.0,251.05581665039065,222.0,52791.86328125,0.0,3328.73681640625,1.0,279.45849609375,283.0785522460937,295.27496337890625,298.7130126953125,293.1499938964844,293.1499938964844,279.75,40120.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178589582443236,1.0,0.0,0.0,3.484013080596924,3.4840362071990967,8.099400474748109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8193359375,0.0,1385.6534423828125,1895.4371337890625,0.0,3569.386474609375,0.8719376921653748,1.0,0.0,3.0,1.0,0.0
18207720,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7274599075317383,0.3260534703731537,0.2997814416885376,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8618685007095337,0.5560566782951355,0.5319059491157532,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.899317741394043,0.6321256160736084,0.4453356862068176,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7860853672027588,0.4165536165237427,0.4007924497127533,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6385565996170044,0.219578132033348,1.021102786064148,284.891357421875,284.95001220703125,301.7479858398437,292.2631225585937,298.2770690917969,295.0408935546875,284.8922119140625,1.0,0.654533863067627,0.3586587309837341,0.3586587309837341,1.0,1.0,-3.2409210205078125,0.8502752780914307,2.390645742416382,0.11991897970438,0.828281581401825,0.828281581401825,0.0,251.05581665039065,222.0,52791.86328125,0.0,3328.73681640625,1.0,279.45849609375,283.0785522460937,295.27496337890625,298.7130126953125,293.1499938964844,293.1499938964844,279.75,40120.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178589582443236,1.0,0.0,0.0,3.484013080596924,3.4840362071990967,8.099400474748109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.8193359375,0.0,1385.6534423828125,1895.4371337890625,0.0,3569.386474609375,0.8719376921653748,1.0,0.0,3.0,1.0,0.0
18207780,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7327663898468018,0.3246093988418579,0.2978954911231994,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8688333034515381,0.5535052418708801,0.5288735032081604,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9075735807418824,0.6304748058319092,0.4436778724193573,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7927110195159912,0.4148823022842407,0.3986264765262604,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6429363489151001,0.2181919515132904,1.0123779773712158,284.986328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2688903808594,295.04034423828125,284.9853515625,1.0,0.6459016799926758,0.3590086996555328,0.3590086996555328,1.0,1.0,-3.2199110984802246,0.8445577621459961,2.3753533363342285,0.1189112812280654,0.9053782224655152,0.9053782224655152,0.0,239.5738220214844,210.0,51758.37890625,0.0,3219.015625,1.0,279.74102783203125,283.2013244628906,295.2097473144531,298.5161437988281,293.1499938964844,293.1499938964844,279.45001220703125,34181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064728617668152,1.0,0.0,0.0,3.575590372085572,3.575613498687744,8.530781769877649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3486328125,0.0,1438.623779296875,1895.4371337890625,0.0,3463.842041015625,0.8872806429862976,1.0,0.0,3.0,1.0,0.0
18207840,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7327663898468018,0.3246093988418579,0.2978954911231994,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8688333034515381,0.5535052418708801,0.5288735032081604,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9075735807418824,0.6304748058319092,0.4436778724193573,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7927110195159912,0.4148823022842407,0.3986264765262604,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6429363489151001,0.2181919515132904,1.0123779773712158,284.986328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2688903808594,295.04034423828125,284.9853515625,1.0,0.6459016799926758,0.3590086996555328,0.3590086996555328,1.0,1.0,-3.2199110984802246,0.8445577621459961,2.3753533363342285,0.1189112812280654,0.9053782224655152,0.9053782224655152,0.0,239.5738220214844,210.0,51758.37890625,0.0,3219.015625,1.0,279.74102783203125,283.2013244628906,295.2097473144531,298.5161437988281,293.1499938964844,293.1499938964844,279.45001220703125,34181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064728617668152,1.0,0.0,0.0,3.575590372085572,3.575613498687744,8.530781769877649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3486328125,0.0,1438.623779296875,1895.4371337890625,0.0,3463.842041015625,0.8872806429862976,1.0,0.0,3.0,1.0,0.0
18207900,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.735619306564331,0.3235416114330292,0.296949952840805,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8726027607917786,0.5518472194671631,0.5273525714874268,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9122219681739808,0.6291230916976929,0.4428262114524841,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7962731719017029,0.4137646555900574,0.3975517153739929,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.645359456539154,0.2173660993576049,1.008161187171936,284.8660583496094,284.95001220703125,301.704833984375,292.2392883300781,298.2640075683594,295.0391845703125,284.86492919921875,1.0,0.6415374875068665,0.359183669090271,0.359183669090271,1.0,1.0,-3.209564447402954,0.8417379260063171,2.367826461791992,0.1185209304094314,0.8174203038215637,0.8174203038215637,0.0,233.80865478515625,210.0,52284.16015625,0.0,3164.852294921875,1.0,279.500244140625,283.06524658203125,295.2613220214844,298.7040710449219,293.1499938964844,293.1499938964844,279.45001220703125,39379.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118625521659852,1.0,0.0,0.0,3.507692575454712,3.507715940475464,8.20987111183058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.46044921875,0.0,1404.83447265625,1895.4371337890625,0.0,3513.880859375,0.8734550476074219,1.0,0.0,3.0,1.0,0.0
18207960,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7381189465522766,0.3223702013492584,0.2957090735435486,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8760247230529785,0.5500705242156982,0.5254863500595093,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9165366888046264,0.62763512134552,0.4416402578353882,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7994881868362427,0.4125398397445678,0.3962084949016571,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6475232243537903,0.2164579182863235,1.003229022026062,284.89727783203125,284.95001220703125,301.6898498535156,292.2308959960937,298.2584533691406,295.0372619628906,284.8982849121094,1.0,0.6370069980621338,0.3593947887420654,0.3593947887420654,1.0,1.0,-3.1968588829040527,0.8382555246353149,2.358603239059448,0.117948405444622,0.8152676820755005,0.8152676820755005,0.0,228.3133087158203,198.0,51849.58203125,0.0,3107.429931640625,1.0,279.4589538574219,283.10479736328125,295.24322509765625,298.62359619140625,293.1499938964844,293.1499938964844,279.75,40080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129233956336976,1.0,0.0,0.0,3.3977091312408447,3.397731304168701,7.70310236930527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.07470703125,0.0,1298.6029052734375,1895.4371337890625,0.0,3523.714111328125,0.8529548645019531,1.0,0.0,3.0,1.0,0.0
18208020,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7447356581687927,0.3208816945552826,0.2937875986099243,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8847488164901733,0.5474459528923035,0.5223908424377441,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9276494979858398,0.6258706450462341,0.4399102926254272,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8075520992279053,0.4108019173145294,0.393982470035553,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.65317702293396,0.2150487750768661,0.9943976998329164,284.9840393066406,284.95001220703125,301.6590270996094,292.21337890625,298.2500915527344,295.0369873046875,284.98309326171875,1.0,0.6279444098472595,0.3598170280456543,0.3598170280456543,1.0,1.0,-3.175444841384888,0.8325801491737366,2.342864751815796,0.1170620322227478,0.8875274658203125,0.8875274658203125,0.0,216.48419189453125,186.0,50875.20703125,0.0,2997.69384765625,1.0,279.74029541015625,283.21807861328125,295.1759338378906,298.4280700683594,293.1499938964844,293.1499938964844,280.04998779296875,34122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901619553565979,1.0,0.0,0.0,3.4967682361602783,3.4967904090881348,8.158813784575614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.0166015625,0.0,1355.820068359375,1895.4371337890625,0.0,3418.67626953125,0.8695777058601379,1.0,0.0,3.0,1.0,0.0
18208080,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7447356581687927,0.3208816945552826,0.2937875986099243,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8847488164901733,0.5474459528923035,0.5223908424377441,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9276494979858398,0.6258706450462341,0.4399102926254272,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8075520992279053,0.4108019173145294,0.393982470035553,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.65317702293396,0.2150487750768661,0.9943976998329164,284.9840393066406,284.95001220703125,301.6590270996094,292.21337890625,298.2500915527344,295.0369873046875,284.98309326171875,1.0,0.6279444098472595,0.3598170280456543,0.3598170280456543,1.0,1.0,-3.175444841384888,0.8325801491737366,2.342864751815796,0.1170620322227478,0.8875274658203125,0.8875274658203125,0.0,216.48419189453125,186.0,50875.20703125,0.0,2997.69384765625,1.0,279.74029541015625,283.21807861328125,295.1759338378906,298.4280700683594,293.1499938964844,293.1499938964844,280.04998779296875,34122.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901619553565979,1.0,0.0,0.0,3.4967682361602783,3.4967904090881348,8.158813784575614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.0166015625,0.0,1355.820068359375,1895.4371337890625,0.0,3418.67626953125,0.8695777058601379,1.0,0.0,3.0,1.0,0.0
18208140,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7528172135353088,0.3196102380752563,0.2922045290470123,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8951348662376404,0.5450758337974548,0.5196945667266846,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.940689504146576,0.6243757009506226,0.4385298788547516,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8166295886039734,0.4092868268489837,0.3920839130878448,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.660172164440155,0.2138272076845169,0.9866657853126526,285.0409851074219,284.95001220703125,301.62701416015625,292.1949462890625,298.24298095703125,295.0385437011719,285.0380249023437,1.0,0.6189790368080139,0.3602392673492431,0.3602392673492431,1.0,1.0,-3.157059669494629,0.8278594017028809,2.329200267791748,0.1165085434913635,0.9870055913925172,0.9870055913925172,0.0,204.35641479492188,174.0,50148.20703125,0.0,2893.947509765625,1.0,280.041015625,283.29669189453125,295.162841796875,298.35400390625,293.1499938964844,293.1499938964844,279.75,31272.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923318386077881,1.0,0.0,0.0,3.6861634254455566,3.686187028884888,9.066558845916006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.77001953125,0.0,1538.0567626953125,1895.4371337890625,0.0,3332.0078125,0.909979283809662,1.0,0.0,3.0,1.0,0.0
18208200,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7528172135353088,0.3196102380752563,0.2922045290470123,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8951348662376404,0.5450758337974548,0.5196945667266846,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.940689504146576,0.6243757009506226,0.4385298788547516,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8166295886039734,0.4092868268489837,0.3920839130878448,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.660172164440155,0.2138272076845169,0.9866657853126526,285.0409851074219,284.95001220703125,301.62701416015625,292.1949462890625,298.24298095703125,295.0385437011719,285.0380249023437,1.0,0.6189790368080139,0.3602392673492431,0.3602392673492431,1.0,1.0,-3.157059669494629,0.8278594017028809,2.329200267791748,0.1165085434913635,0.9870055913925172,0.9870055913925172,0.0,204.35641479492188,174.0,50148.20703125,0.0,2893.947509765625,1.0,280.041015625,283.29669189453125,295.162841796875,298.35400390625,293.1499938964844,293.1499938964844,279.75,31272.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923318386077881,1.0,0.0,0.0,3.6861634254455566,3.686187028884888,9.066558845916006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.77001953125,0.0,1538.0567626953125,1895.4371337890625,0.0,3332.0078125,0.909979283809662,1.0,0.0,3.0,1.0,0.0
18208260,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7601743936538696,0.3170494437217712,0.289856880903244,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9047380685806274,0.5412684679031372,0.5161082744598389,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.952260971069336,0.6209986805915833,0.4362574815750122,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.824683666229248,0.4066484272480011,0.3895124495029449,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6666850447654724,0.2119635194540023,0.9773383140563964,284.8759460449219,284.95001220703125,301.5938720703125,292.17559814453125,298.2313842773437,295.0348205566406,284.8772888183594,1.0,0.6096768379211426,0.3607268631458282,0.3607268631458282,1.0,1.0,-3.132899045944214,0.8214271068572998,2.311471939086914,0.1156809404492378,0.8562014102935791,0.8562014102935791,0.0,193.20079040527344,162.0,50633.2109375,0.0,2784.885986328125,1.0,279.7569274902344,283.1191711425781,295.2095642089844,298.5132141113281,293.1499938964844,293.1499938964844,280.04998779296875,38896.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036611914634703,1.0,0.0,0.0,3.596729040145874,3.596752882003784,8.631946002424229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.13818359375,0.0,1496.0618896484375,1895.4371337890625,0.0,3437.6875,0.8951292037963867,1.0,0.0,3.0,1.0,0.0
18208320,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7601743936538696,0.3170494437217712,0.289856880903244,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9047380685806274,0.5412684679031372,0.5161082744598389,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.952260971069336,0.6209986805915833,0.4362574815750122,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.824683666229248,0.4066484272480011,0.3895124495029449,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6666850447654724,0.2119635194540023,0.9773383140563964,284.8759460449219,284.95001220703125,301.5938720703125,292.17559814453125,298.2313842773437,295.0348205566406,284.8772888183594,1.0,0.6096768379211426,0.3607268631458282,0.3607268631458282,1.0,1.0,-3.132899045944214,0.8214271068572998,2.311471939086914,0.1156809404492378,0.8562014102935791,0.8562014102935791,0.0,193.20079040527344,162.0,50633.2109375,0.0,2784.885986328125,1.0,279.7569274902344,283.1191711425781,295.2095642089844,298.5132141113281,293.1499938964844,293.1499938964844,280.04998779296875,38896.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036611914634703,1.0,0.0,0.0,3.596729040145874,3.596752882003784,8.631946002424229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.13818359375,0.0,1496.0618896484375,1895.4371337890625,0.0,3437.6875,0.8951292037963867,1.0,0.0,3.0,1.0,0.0
18208380,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7691598534584045,0.3153234422206878,0.287648469209671,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.916968584060669,0.5383450984954834,0.5126487016677856,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9651342034339904,0.6188531517982483,0.4341728389263153,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8340869545936584,0.4046424627304077,0.3869771063327789,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6744565367698669,0.2103795558214187,0.9676462411880492,284.9830322265625,284.95001220703125,301.5595703125,292.1553649902344,298.2211303710937,295.0332946777344,284.9818115234375,1.0,0.6000637412071228,0.3612144291400909,0.3612144291400909,1.0,1.0,-3.1088688373565674,0.8150310516357422,2.293837785720825,0.1145975068211555,0.9360538721084596,0.9360538721084596,0.0,181.5731201171875,150.0,49516.66015625,0.0,2675.152099609375,1.0,280.0418701171875,283.2542724609375,295.12579345703125,298.2977600097656,293.1499938964844,293.1499938964844,279.75,33968.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937869668006897,1.0,0.0,0.0,3.6850528717041016,3.685076713562012,9.061095624929294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.501953125,0.0,1557.1702880859375,1895.4371337890625,0.0,3345.6044921875,0.9116817712783812,1.0,0.0,3.0,1.0,0.0
18208440,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7691598534584045,0.3153234422206878,0.287648469209671,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.916968584060669,0.5383450984954834,0.5126487016677856,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9651342034339904,0.6188531517982483,0.4341728389263153,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8340869545936584,0.4046424627304077,0.3869771063327789,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6744565367698669,0.2103795558214187,0.9676462411880492,284.9830322265625,284.95001220703125,301.5595703125,292.1553649902344,298.2211303710937,295.0332946777344,284.9818115234375,1.0,0.6000637412071228,0.3612144291400909,0.3612144291400909,1.0,1.0,-3.1088688373565674,0.8150310516357422,2.293837785720825,0.1145975068211555,0.9360538721084596,0.9360538721084596,0.0,181.5731201171875,150.0,49516.66015625,0.0,2675.152099609375,1.0,280.0418701171875,283.2542724609375,295.12579345703125,298.2977600097656,293.1499938964844,293.1499938964844,279.75,33968.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937869668006897,1.0,0.0,0.0,3.6850528717041016,3.685076713562012,9.061095624929294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.501953125,0.0,1557.1702880859375,1895.4371337890625,0.0,3345.6044921875,0.9116817712783812,1.0,0.0,3.0,1.0,0.0
18208500,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7743202447891235,0.3141820430755615,0.286626935005188,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9241591691970824,0.5365715026855469,0.5110089182853699,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9718764424324036,0.6173431873321533,0.4332053065299988,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.839410662651062,0.4034104943275451,0.3857859075069427,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6789267659187317,0.2094818651676178,0.9630710482597352,284.8519592285156,284.95001220703125,301.5420227050781,292.1449279785156,298.2155456542969,295.0320129394531,284.8491516113281,1.0,0.5952515602111816,0.3614582419395447,0.3614582419395447,1.0,1.0,-3.097578763961792,0.8120529651641846,2.2855255603790283,0.1142218634486198,0.8385112285614014,0.8385112285614014,0.0,175.70045471191406,150.0,50106.41015625,0.0,2621.96826171875,1.0,279.7976379394531,283.1052551269531,295.17413330078125,298.4825744628906,293.1499938964844,293.1499938964844,279.75,39008.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998386859893799,1.0,0.0,0.0,3.626055002212525,3.6260793209075928,8.773282047513931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.0126953125,0.0,1529.0517578125,1895.4371337890625,0.0,3402.080810546875,0.8994020819664001,1.0,0.0,3.0,1.0,0.0
18208560,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.779073178768158,0.3129143118858337,0.285306453704834,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9309298396110536,0.5346536040306091,0.5090176463127136,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9778423309326172,0.615662157535553,0.4318933486938476,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8444280624389648,0.402052640914917,0.3843227028846741,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.683074951171875,0.2084915041923523,0.9577834606170654,284.87872314453125,284.95001220703125,301.524169921875,292.1342468261719,298.2093200683594,295.0299072265625,284.88067626953125,1.0,0.590283989906311,0.3617646098136902,0.3617646098136902,1.0,1.0,-3.083905935287476,0.8084613680839539,2.275444507598877,0.1137260645627975,0.8269543051719666,0.8269543051719666,0.0,170.14187622070312,138.0,49614.109375,0.0,2566.224609375,1.0,279.7579650878906,283.14501953125,295.1513061523437,298.3952941894531,293.1499938964844,293.1499938964844,280.04998779296875,40711.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012671709060668,1.0,0.0,0.0,3.497814178466797,3.497837543487549,8.163694928953191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03515625,0.0,1404.1346435546875,1895.4371337890625,0.0,3415.3935546875,0.8753371834754944,1.0,0.0,3.0,1.0,0.0
18208620,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7854779362678528,0.3119938373565674,0.2840328812599182,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9397929906845092,0.5330526828765869,0.507021427154541,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9852029085159302,0.6145105957984924,0.4306688904762268,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8511114716529846,0.4009459912776947,0.3828476369380951,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.688588559627533,0.2076034694910049,0.952167809009552,284.9969787597656,284.95001220703125,301.5038452148437,292.1220397949219,298.20361328125,295.0292358398437,284.9967956542969,1.0,0.5847010016441345,0.3621077537536621,0.3621077537536621,1.0,1.0,-3.0699715614318848,0.8048954606056213,2.265076160430908,0.1132072210311889,0.903337299823761,0.903337299823761,0.0,163.59915161132812,138.0,48658.5703125,0.0,2505.296875,1.0,280.0076904296875,283.28582763671875,295.0732727050781,298.1622009277344,293.1499938964844,293.1499938964844,280.04998779296875,34673.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924421668052673,1.0,0.0,0.0,3.5437679290771484,3.543790817260742,8.37961067645665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.8876953125,0.0,1408.5216064453125,1895.4371337890625,0.0,3333.0390625,0.8820359110832214,1.0,0.0,3.0,1.0,0.0
