time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.791625440120697,0.3113634288311004,0.2832860648632049,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9479400515556335,0.5318975448608398,0.5057468414306641,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9915902018547058,0.6137180328369141,0.4299899041652679,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8574853539466858,0.4001674652099609,0.3819162845611572,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6938518285751343,0.2069792300462722,0.9483705759048462,284.9837341308594,284.95001220703125,301.4876403808594,292.1122436523437,298.1998291015625,295.0295104980469,284.98272705078125,1.0,0.5803858041763306,0.3623773455619812,0.3623773455619812,1.0,1.0,-3.0610392093658447,0.8027409911155701,2.258298397064209,0.1130367815494537,0.9065319299697876,0.9065319299697876,0.0,158.18849182128906,126.0,48541.3515625,0.0,2460.156982421875,1.0,280.0411071777344,283.2765808105469,295.0718994140625,298.1817321777344,293.1499938964844,293.1499938964844,279.75,34280.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891423940658569,1.0,0.0,0.0,3.5862457752227783,3.586268901824951,8.581702104493161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.72900390625,0.0,1450.7501220703125,1895.4371337890625,0.0,3302.1865234375,0.8897334933280945,1.0,0.0,3.0,1.0,0.0
18208740,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8041751980781555,0.3090448677539825,0.2810471057891845,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9639061689376832,0.5282920002937317,0.5022172927856445,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.61090087890625,0.4216451942920685,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8709843754768372,0.3976370394229889,0.3793399333953857,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.704679012298584,0.2051394879817962,0.938825249671936,284.8899841308594,284.95001220703125,301.45001220703125,292.08935546875,298.1879577636719,295.0269775390625,284.8905944824219,1.0,0.5701632499694824,0.3629901111125946,0.3629901111125946,1.0,1.0,-3.0331101417541504,0.7953383922576904,2.23777174949646,0.1118325740098953,0.8097846508026123,0.8097846508026123,0.0,147.1717987060547,129.0,48548.6171875,0.0,2348.366943359375,1.0,279.7591552734375,283.1787109375,295.1012878417969,298.2793884277344,293.1499938964844,293.1499938964844,280.04998779296875,40521.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957163095474243,1.0,0.0,0.0,3.391902446746826,3.3919248580932617,7.676795803490677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7109375,0.0,1295.96826171875,1895.4371337890625,0.0,3363.621826171875,0.8520605564117432,1.0,0.0,3.0,1.0,0.0
18208800,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8041751980781555,0.3090448677539825,0.2810471057891845,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9639061689376832,0.5282920002937317,0.5022172927856445,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.61090087890625,0.4216451942920685,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8709843754768372,0.3976370394229889,0.3793399333953857,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.704679012298584,0.2051394879817962,0.938825249671936,284.8899841308594,284.95001220703125,301.45001220703125,292.08935546875,298.1879577636719,295.0269775390625,284.8905944824219,1.0,0.5701632499694824,0.3629901111125946,0.3629901111125946,1.0,1.0,-3.0331101417541504,0.7953383922576904,2.23777174949646,0.1118325740098953,0.8097846508026123,0.8097846508026123,0.0,147.1717987060547,129.0,48548.6171875,0.0,2348.366943359375,1.0,279.7591552734375,283.1787109375,295.1012878417969,298.2793884277344,293.1499938964844,293.1499938964844,280.04998779296875,40521.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957163095474243,1.0,0.0,0.0,3.391902446746826,3.3919248580932617,7.676795803490677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.7109375,0.0,1295.96826171875,1895.4371337890625,0.0,3363.621826171875,0.8520605564117432,1.0,0.0,3.0,1.0,0.0
18208860,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8150665163993835,0.3105878829956054,0.2802447974681854,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9773846864700316,0.5304835438728333,0.5019386410713196,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.6197099089622498,0.4036761522293091,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8831806778907776,0.3987831175327301,0.3783812522888183,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7124772071838379,0.2037087529897689,0.9278405904769896,284.9126281738281,284.95001220703125,301.41033935546875,292.0649108886719,298.1835632324219,295.0345764160156,285.0043334960937,1.0,0.5589192509651184,0.363719642162323,0.363719642162323,1.0,1.0,-2.985598087310791,0.7817261815071106,2.203871726989746,0.1101154014468193,0.7911797761917114,0.7911797761917114,0.0,138.09385681152344,132.0,45137.55859375,0.0,2224.180908203125,1.0,280.0396423339844,283.3656921386719,294.9833068847656,297.8571472167969,293.1499938964844,293.1499938964844,280.3500061035156,50777.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779163360595703,1.0,0.0,0.0,3.1152563095092773,3.115278005599976,6.475613076872833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.412109375,0.0,1110.0130615234375,1895.4371337890625,0.0,3197.05029296875,0.794976532459259,1.0,0.0,3.0,1.0,0.0
18208920,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8150665163993835,0.3105878829956054,0.2802447974681854,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9773846864700316,0.5304835438728333,0.5019386410713196,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9990000128746032,0.6197099089622498,0.4036761522293091,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8831806778907776,0.3987831175327301,0.3783812522888183,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7124772071838379,0.2037087529897689,0.9278405904769896,284.9126281738281,284.95001220703125,301.41033935546875,292.0649108886719,298.1835632324219,295.0345764160156,285.0043334960937,1.0,0.5589192509651184,0.363719642162323,0.363719642162323,1.0,1.0,-2.985598087310791,0.7817261815071106,2.203871726989746,0.1101154014468193,0.7911797761917114,0.7911797761917114,0.0,138.09385681152344,132.0,45137.55859375,0.0,2224.180908203125,1.0,280.0396423339844,283.3656921386719,294.9833068847656,297.8571472167969,293.1499938964844,293.1499938964844,280.3500061035156,50777.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779163360595703,1.0,0.0,0.0,3.1152563095092773,3.115278005599976,6.475613076872833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.412109375,0.0,1110.0130615234375,1895.4371337890625,0.0,3197.05029296875,0.794976532459259,1.0,0.0,3.0,1.0,0.0
18208980,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8170498013496399,0.3077001273632049,0.2796415388584137,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9788843393325806,0.5255621075630188,0.499565839767456,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.6207931637763977,0.3997397422790527,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.885354220867157,0.3958331644535064,0.3773969709873199,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7142059206962585,0.2026912122964859,0.925528883934021,285.06951904296875,284.95001220703125,301.36785888671875,292.0382080078125,298.1798095703125,295.0440368652344,285.0645446777344,1.0,0.5572322607040405,0.364449143409729,0.364449143409729,1.0,1.0,-2.9799654483795166,0.781939685344696,2.198025703430176,0.1102209016680717,0.9939926862716676,0.9939926862716676,0.0,136.25491333007812,135.0,46275.9765625,0.0,2199.986328125,1.0,280.3398132324219,283.4130249023437,294.9969482421875,297.9342041015625,293.1499938964844,293.1499938964844,280.04998779296875,29703.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648597598075867,1.0,0.0,0.0,3.609391689300537,3.609414339065552,8.692833262102795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.60009765625,0.0,1441.8724365234375,1895.4371337890625,0.0,3074.58984375,0.8908246755599976,1.0,0.0,3.0,1.0,0.0
18209040,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8170498013496399,0.3077001273632049,0.2796415388584137,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9788843393325806,0.5255621075630188,0.499565839767456,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.6207931637763977,0.3997397422790527,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.885354220867157,0.3958331644535064,0.3773969709873199,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7142059206962585,0.2026912122964859,0.925528883934021,285.06951904296875,284.95001220703125,301.36785888671875,292.0382080078125,298.1798095703125,295.0440368652344,285.0645446777344,1.0,0.5572322607040405,0.364449143409729,0.364449143409729,1.0,1.0,-2.9799654483795166,0.781939685344696,2.198025703430176,0.1102209016680717,0.9939926862716676,0.9939926862716676,0.0,136.25491333007812,135.0,46275.9765625,0.0,2199.986328125,1.0,280.3398132324219,283.4130249023437,294.9969482421875,297.9342041015625,293.1499938964844,293.1499938964844,280.04998779296875,29703.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648597598075867,1.0,0.0,0.0,3.609391689300537,3.609414339065552,8.692833262102795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.60009765625,0.0,1441.8724365234375,1895.4371337890625,0.0,3074.58984375,0.8908246755599976,1.0,0.0,3.0,1.0,0.0
18209100,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8145207762718201,0.3060083091259002,0.2783068716526031,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9760919809341432,0.523051917552948,0.4973649680614471,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6198500990867615,0.4017262756824493,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8827007412910461,0.3941039741039276,0.375954121351242,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7122102975845337,0.2017734497785568,0.9223185181617736,284.901611328125,284.95001220703125,301.3456115722656,292.02410888671875,298.17236328125,295.0409545898437,284.89306640625,1.0,0.5565729141235352,0.3648139238357544,0.3648139238357544,1.0,1.0,-2.9725117683410645,0.780482828617096,2.1920289993286133,0.1104317083954811,0.8955687880516052,0.8955687880516052,0.0,136.74490356445312,135.0,47282.578125,0.0,2189.41845703125,1.0,280.09765625,283.2171936035156,295.0733947753906,298.1834716796875,293.1499938964844,293.1499938964844,280.04998779296875,33816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746381998062134,1.0,0.0,0.0,3.640509366989136,3.640532970428467,8.843366003929987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.34912109375,0.0,1506.3367919921875,1895.4371337890625,0.0,3166.313720703125,0.8995512127876282,1.0,0.0,3.0,1.0,0.0
18209160,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8110328316688538,0.3041952848434448,0.2767355144023895,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9722869396209716,0.5204706192016602,0.4949702024459839,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6179524064064026,0.4047962129116058,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8790654540061951,0.3922292590141296,0.3742642998695373,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7091889977455139,0.2006410360336303,0.917843461036682,284.88055419921875,284.95001220703125,301.3227233886719,292.0094909667969,298.16229248046875,295.0342712402344,284.8818359375,1.0,0.5560123920440674,0.3652507066726684,0.3652507066726684,1.0,1.0,-2.964025020599365,0.7788639068603516,2.1851611137390137,0.1107029989361763,0.8590293526649475,0.8590293526649475,0.0,137.62828063964844,138.0,47044.19140625,0.0,2179.086181640625,1.0,280.0574645996094,283.2092590332031,295.06072998046875,298.13751220703125,293.1499938964844,293.1499938964844,280.3500061035156,37800.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803268671035767,1.0,0.0,0.0,3.565284252166748,3.5653076171875,8.481674171889608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.35400390625,0.0,1454.1005859375,1895.4371337890625,0.0,3219.6435546875,0.8871630430221558,1.0,0.0,3.0,1.0,0.0
18209220,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8049644827842712,0.3018981516361236,0.2744289040565491,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9654151201248168,0.5168448686599731,0.4912513196468353,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6142327785491943,0.4105368256568908,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8727366924285889,0.389571338891983,0.3715575933456421,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7033849954605103,0.1987652331590652,0.9093413352966307,284.99200439453125,284.95001220703125,301.2751770019531,291.9788513183594,298.1463928222656,295.0268249511719,284.9906921386719,1.0,0.5553230047225952,0.3661243319511413,0.3661243319511413,1.0,1.0,-2.950202703475952,0.7766757011413574,2.1735270023345947,0.1114785224199295,0.945909857749939,0.945909857749939,0.0,139.3809356689453,141.0,46152.37890625,0.0,2163.94287109375,1.0,280.3417358398437,283.343017578125,294.9617919921875,297.9261169433594,293.1499938964844,293.1499938964844,280.04998779296875,33229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729841709136963,1.0,0.0,0.0,3.676645517349243,3.676669359207153,9.019798312692728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.42431640625,0.0,1542.13330078125,1895.4371337890625,0.0,3150.802001953125,0.909260630607605,1.0,0.0,3.0,1.0,0.0
18209280,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8049644827842712,0.3018981516361236,0.2744289040565491,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9654151201248168,0.5168448686599731,0.4912513196468353,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6142327785491943,0.4105368256568908,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8727366924285889,0.389571338891983,0.3715575933456421,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7033849954605103,0.1987652331590652,0.9093413352966307,284.99200439453125,284.95001220703125,301.2751770019531,291.9788513183594,298.1463928222656,295.0268249511719,284.9906921386719,1.0,0.5553230047225952,0.3661243319511413,0.3661243319511413,1.0,1.0,-2.950202703475952,0.7766757011413574,2.1735270023345947,0.1114785224199295,0.945909857749939,0.945909857749939,0.0,139.3809356689453,141.0,46152.37890625,0.0,2163.94287109375,1.0,280.3417358398437,283.343017578125,294.9617919921875,297.9261169433594,293.1499938964844,293.1499938964844,280.04998779296875,33229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729841709136963,1.0,0.0,0.0,3.676645517349243,3.676669359207153,9.019798312692728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.42431640625,0.0,1542.13330078125,1895.4371337890625,0.0,3150.802001953125,0.909260630607605,1.0,0.0,3.0,1.0,0.0
18209340,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7982802987098694,0.2990843951702118,0.2721998691558838,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9576018452644348,0.5126782655715942,0.4876646697521209,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.6084296107292175,0.417235404253006,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8659626841545105,0.3865004479885101,0.3689457774162292,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6969712972640991,0.1965700089931488,0.9005876779556274,284.8773498535156,284.95001220703125,301.2254333496094,291.94647216796875,298.1293334960937,295.0185241699219,284.8798828125,1.0,0.5550653338432312,0.3669979572296142,0.3669979572296142,1.0,1.0,-2.937605142593384,0.774864137172699,2.16274094581604,0.1124586910009384,0.8325245976448059,0.8325245976448059,0.0,141.6119384765625,144.0,46525.515625,0.0,2153.40576171875,1.0,280.0576171875,283.220458984375,294.9781494140625,298.02899169921875,293.1499938964844,293.1499938964844,280.3500061035156,40319.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834897875785828,1.0,0.0,0.0,3.5118608474731445,3.511884450912476,8.229395120906702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.19482421875,0.0,1415.9388427734375,1895.4371337890625,0.0,3249.2763671875,0.8780964016914368,1.0,0.0,3.0,1.0,0.0
18209400,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7982802987098694,0.2990843951702118,0.2721998691558838,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9576018452644348,0.5126782655715942,0.4876646697521209,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9990000128746032,0.6084296107292175,0.417235404253006,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8659626841545105,0.3865004479885101,0.3689457774162292,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6969712972640991,0.1965700089931488,0.9005876779556274,284.8773498535156,284.95001220703125,301.2254333496094,291.94647216796875,298.1293334960937,295.0185241699219,284.8798828125,1.0,0.5550653338432312,0.3669979572296142,0.3669979572296142,1.0,1.0,-2.937605142593384,0.774864137172699,2.16274094581604,0.1124586910009384,0.8325245976448059,0.8325245976448059,0.0,141.6119384765625,144.0,46525.515625,0.0,2153.40576171875,1.0,280.0576171875,283.220458984375,294.9781494140625,298.02899169921875,293.1499938964844,293.1499938964844,280.3500061035156,40319.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834897875785828,1.0,0.0,0.0,3.5118608474731445,3.511884450912476,8.229395120906702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.19482421875,0.0,1415.9388427734375,1895.4371337890625,0.0,3249.2763671875,0.8780964016914368,1.0,0.0,3.0,1.0,0.0
18209460,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7917213439941406,0.2971474528312683,0.2703476250171661,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9494265913963318,0.5094913840293884,0.4845210611820221,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990005493164062,0.6028301119804382,0.4226721525192261,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.859275758266449,0.3841813802719116,0.3666666150093078,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6904071569442749,0.1946794092655182,0.8921821117401123,284.9927062988281,284.95001220703125,301.17364501953125,291.9125061035156,298.1154479980469,295.0165100097656,284.991455078125,1.0,0.5550227761268616,0.367622435092926,0.367622435092926,1.0,1.0,-2.925292730331421,0.7724838256835938,2.152808904647827,0.1127999424934387,0.9221631288528442,0.9221631288528442,0.0,144.1256561279297,147.0,45625.29296875,0.0,2144.836669921875,1.0,280.3412780761719,283.356689453125,294.8804931640625,297.81134033203125,293.1499938964844,293.1499938964844,280.04998779296875,33730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728775382041931,1.0,0.0,0.0,3.617369413375856,3.6173927783966064,8.731302045816847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.52734375,0.0,1480.339111328125,1895.4371337890625,0.0,3149.802001953125,0.8963680267333984,1.0,0.0,3.0,1.0,0.0
18209520,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7917213439941406,0.2971474528312683,0.2703476250171661,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9494265913963318,0.5094913840293884,0.4845210611820221,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990005493164062,0.6028301119804382,0.4226721525192261,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.859275758266449,0.3841813802719116,0.3666666150093078,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6904071569442749,0.1946794092655182,0.8921821117401123,284.9927062988281,284.95001220703125,301.17364501953125,291.9125061035156,298.1154479980469,295.0165100097656,284.991455078125,1.0,0.5550227761268616,0.367622435092926,0.367622435092926,1.0,1.0,-2.925292730331421,0.7724838256835938,2.152808904647827,0.1127999424934387,0.9221631288528442,0.9221631288528442,0.0,144.1256561279297,147.0,45625.29296875,0.0,2144.836669921875,1.0,280.3412780761719,283.356689453125,294.8804931640625,297.81134033203125,293.1499938964844,293.1499938964844,280.04998779296875,33730.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728775382041931,1.0,0.0,0.0,3.617369413375856,3.6173927783966064,8.731302045816847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.52734375,0.0,1480.339111328125,1895.4371337890625,0.0,3149.802001953125,0.8963680267333984,1.0,0.0,3.0,1.0,0.0
18209580,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7821608185768127,0.2943999469280243,0.2683041095733642,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9370126724243164,0.5054470896720886,0.481182724237442,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9899165630340576,0.5972867608070374,0.4191141724586487,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8496915698051453,0.3811849355697632,0.3642588555812835,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6811999082565308,0.1923811584711074,0.8834665417671204,284.8834533691406,284.95001220703125,301.1200256347656,291.8771057128906,298.0969543457031,295.0105895996094,284.8849182128906,1.0,0.5544285774230957,0.3682469129562378,0.3682469129562378,1.0,1.0,-2.901191234588623,0.7661520838737488,2.135039091110229,0.1119003817439079,0.8144670128822327,0.8144670128822327,0.0,148.27188110351562,150.0,45694.03125,0.0,2124.366455078125,1.0,280.0588073730469,283.244873046875,294.8984069824219,297.9017944335937,293.1499938964844,293.1499938964844,280.3500061035156,40741.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815250396728516,1.0,0.0,0.0,3.4254932403564453,3.42551589012146,7.829599439901358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.515625,0.0,1330.739501953125,1895.4371337890625,0.0,3230.871337890625,0.8595996499061584,1.0,0.0,3.0,1.0,0.0
18209640,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7821608185768127,0.2943999469280243,0.2683041095733642,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9370126724243164,0.5054470896720886,0.481182724237442,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9899165630340576,0.5972867608070374,0.4191141724586487,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8496915698051453,0.3811849355697632,0.3642588555812835,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6811999082565308,0.1923811584711074,0.8834665417671204,284.8834533691406,284.95001220703125,301.1200256347656,291.8771057128906,298.0969543457031,295.0105895996094,284.8849182128906,1.0,0.5544285774230957,0.3682469129562378,0.3682469129562378,1.0,1.0,-2.901191234588623,0.7661520838737488,2.135039091110229,0.1119003817439079,0.8144670128822327,0.8144670128822327,0.0,148.27188110351562,150.0,45694.03125,0.0,2124.366455078125,1.0,280.0588073730469,283.244873046875,294.8984069824219,297.9017944335937,293.1499938964844,293.1499938964844,280.3500061035156,40741.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815250396728516,1.0,0.0,0.0,3.4254932403564453,3.42551589012146,7.829599439901358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.515625,0.0,1330.739501953125,1895.4371337890625,0.0,3230.871337890625,0.8595996499061584,1.0,0.0,3.0,1.0,0.0
18209700,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7779053449630737,0.2933285534381866,0.2672468423843384,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9313617944717408,0.5037568807601929,0.4794754087924957,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9857139587402344,0.5955266356468201,0.4176525175571441,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8454808592796326,0.3799278140068054,0.3630039095878601,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6770212650299072,0.1913386583328247,0.8788158297538757,284.9970703125,284.95001220703125,301.0926208496094,291.85888671875,298.0884704589844,295.00885009765625,284.9993896484375,1.0,0.5539940595626831,0.3685591518878937,0.3685591518878937,1.0,1.0,-2.8890061378479004,0.7629376649856567,2.126068592071533,0.1113041192293167,0.8863890767097473,0.8863890767097473,0.0,150.08383178710938,150.0,44772.00390625,0.0,2112.7177734375,1.0,280.2959289550781,283.3824462890625,294.8135681152344,297.66265869140625,293.1499938964844,293.1499938964844,280.3500061035156,35145.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734849691390991,1.0,0.0,0.0,3.458857774734497,3.4588797092437744,7.982863508004812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.02197265625,0.0,1324.6702880859375,1895.4371337890625,0.0,3155.49853515625,0.8641943335533142,1.0,0.0,3.0,1.0,0.0
18209760,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7746508121490479,0.2923874258995056,0.2664564847946167,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9269060492515564,0.502210259437561,0.4780783653259277,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9824019074440002,0.5940856337547302,0.4166502654552459,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8422137498855591,0.3787953853607178,0.3619898855686188,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6736822724342346,0.1903894394636154,0.8747889399528503,284.9857482910156,284.95001220703125,301.0648193359375,291.8404235839844,298.08123779296875,295.00830078125,284.9840087890625,1.0,0.5536293983459473,0.3689644932746887,0.3689644932746887,1.0,1.0,-2.879111289978028,0.7607043981552124,2.1184067726135254,0.1112091392278671,0.89350426197052,0.89350426197052,0.0,151.5204315185547,153.0,44652.0859375,0.0,2103.1357421875,1.0,280.3411560058594,283.3717346191406,294.7985534667969,297.6718139648437,293.1499938964844,293.1499938964844,280.6499938964844,33989.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691444993019104,1.0,0.0,0.0,3.5227644443511963,3.522786855697632,8.280575229946407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.16552734375,0.0,1381.64599609375,1895.4371337890625,0.0,3114.78564453125,0.875117301940918,1.0,0.0,3.0,1.0,0.0
18209820,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7707395553588867,0.2912861406803131,0.2654792368412018,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9215207099914552,0.5003530979156494,0.4763336181640625,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.978307604789734,0.5924925208091736,0.4154987633228302,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8382986187934875,0.3774504363536834,0.3607388436794281,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6696822047233582,0.1892562359571457,0.8698899745941162,285.0802307128906,284.95001220703125,301.0287170410156,291.8163452148437,298.0725402832031,295.0084228515625,285.07867431640625,1.0,0.553206741809845,0.3694833517074585,0.3694833517074585,1.0,1.0,-2.867061376571656,0.7580597400665283,2.109001636505127,0.1111716404557228,0.9945703148841858,0.9945703148841858,0.0,153.29469299316406,153.0,43814.76953125,0.0,2091.653076171875,1.0,280.6177673339844,283.4881896972656,294.75177001953125,297.5256652832031,293.1499938964844,293.1499938964844,280.6499938964844,30810.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594114780426025,1.0,0.0,0.0,3.647570848464966,3.647593975067138,8.877706250132178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.626953125,0.0,1491.6671142578125,1895.4371337890625,0.0,3023.485595703125,0.9015965461730956,1.0,0.0,3.0,1.0,0.0
18209880,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7687593102455139,0.2906423807144165,0.264993816614151,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9187710285186768,0.4992824196815491,0.4754301011562347,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.976172149181366,0.5915759205818176,0.414948970079422,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8363038301467896,0.3766813576221466,0.3601002097129822,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6676371693611145,0.1886283904314041,0.8673567771911621,285.0581970214844,284.95001220703125,301.0081787109375,291.8026123046875,298.0677185058594,295.0086364746094,285.0549621582031,1.0,0.5530134439468384,0.3697752058506012,0.3697752058506012,1.0,1.0,-2.860919237136841,0.7567779421806335,2.1041414737701416,0.1112317070364952,1.0,1.0,0.0,154.23178100585938,156.0,43825.7734375,0.0,2085.985107421875,1.0,280.64178466796875,283.4648132324219,294.7627258300781,297.5681457519531,293.1499938964844,293.1499938964844,280.3500061035156,31100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580684661865234,1.0,0.0,0.0,3.7156224250793457,3.715646266937256,9.212053555529564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.08642578125,0.0,1570.0889892578125,1895.4371337890625,0.0,3010.890869140625,0.9163148999214172,1.0,0.0,3.0,1.0,0.0
18209940,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7612219452857971,0.2876313030719757,0.2628067135810852,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9088739156723022,0.4949482381343841,0.4719389081001282,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9676823616027832,0.5872825980186462,0.4124767780303955,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.828946053981781,0.3734639585018158,0.3575738966464996,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6603933572769165,0.1862770169973373,0.8585630655288696,284.8681945800781,284.95001220703125,300.9503479003906,291.76385498046875,298.049072265625,295.0032043457031,284.8688049316406,1.0,0.552221417427063,0.3705858886241913,0.3705858886241913,1.0,1.0,-2.8375284671783447,0.7510776519775391,2.0864508152008057,0.1107829213142395,0.864138662815094,0.864138662815094,0.0,157.75540161132812,159.0,44339.9140625,0.0,2064.3388671875,1.0,280.3576965332031,283.2629089355469,294.80328369140625,297.719482421875,293.1499938964844,293.1499938964844,280.6499938964844,38680.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709192872047424,1.0,0.0,0.0,3.6456761360168457,3.645700693130493,8.868485679158766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.8154296875,0.0,1548.3955078125,1895.4371337890625,0.0,3131.43359375,0.905553102493286,1.0,0.0,3.0,1.0,0.0
18210000,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7612219452857971,0.2876313030719757,0.2628067135810852,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9088739156723022,0.4949482381343841,0.4719389081001282,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9676823616027832,0.5872825980186462,0.4124767780303955,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.828946053981781,0.3734639585018158,0.3575738966464996,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6603933572769165,0.1862770169973373,0.8585630655288696,284.8681945800781,284.95001220703125,300.9503479003906,291.76385498046875,298.049072265625,295.0032043457031,284.8688049316406,1.0,0.552221417427063,0.3705858886241913,0.3705858886241913,1.0,1.0,-2.8375284671783447,0.7510776519775391,2.0864508152008057,0.1107829213142395,0.864138662815094,0.864138662815094,0.0,157.75540161132812,159.0,44339.9140625,0.0,2064.3388671875,1.0,280.3576965332031,283.2629089355469,294.80328369140625,297.719482421875,293.1499938964844,293.1499938964844,280.6499938964844,38680.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709192872047424,1.0,0.0,0.0,3.6456761360168457,3.645700693130493,8.868485679158766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.8154296875,0.0,1548.3955078125,1895.4371337890625,0.0,3131.43359375,0.905553102493286,1.0,0.0,3.0,1.0,0.0
18210060,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7544549107551575,0.2853323221206665,0.2606411576271057,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9004501104354858,0.4913811981678009,0.4684566557407379,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9595682621002196,0.584161639213562,0.4101361036300659,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8221973180770874,0.370781272649765,0.3549850285053253,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6536930799484253,0.1841335594654083,0.849159300327301,284.9879150390625,284.95001220703125,300.8914794921875,291.7242736816406,298.0322265625,295.0003356933594,284.98651123046875,1.0,0.5512140393257141,0.3714696764945984,0.3714696764945984,1.0,1.0,-2.813506603240967,0.7453254461288452,2.068181037902832,0.1101882830262184,0.951021671295166,0.951021671295166,0.0,160.9376983642578,162.0,43170.40234375,0.0,2040.289794921875,1.0,280.6422424316406,283.4105834960937,294.6917419433594,297.4771728515625,293.1499938964844,293.1499938964844,280.3500061035156,33840.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602950572967529,1.0,0.0,0.0,3.728379487991333,3.728403806686402,9.275418051402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.80810546875,0.0,1605.6273193359375,1895.4371337890625,0.0,3031.7724609375,0.9213405847549438,1.0,0.0,3.0,1.0,0.0
18210120,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7544549107551575,0.2853323221206665,0.2606411576271057,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9004501104354858,0.4913811981678009,0.4684566557407379,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9595682621002196,0.584161639213562,0.4101361036300659,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8221973180770874,0.370781272649765,0.3549850285053253,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6536930799484253,0.1841335594654083,0.849159300327301,284.9879150390625,284.95001220703125,300.8914794921875,291.7242736816406,298.0322265625,295.0003356933594,284.98651123046875,1.0,0.5512140393257141,0.3714696764945984,0.3714696764945984,1.0,1.0,-2.813506603240967,0.7453254461288452,2.068181037902832,0.1101882830262184,0.951021671295166,0.951021671295166,0.0,160.9376983642578,162.0,43170.40234375,0.0,2040.289794921875,1.0,280.6422424316406,283.4105834960937,294.6917419433594,297.4771728515625,293.1499938964844,293.1499938964844,280.3500061035156,33840.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602950572967529,1.0,0.0,0.0,3.728379487991333,3.728403806686402,9.275418051402083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.80810546875,0.0,1605.6273193359375,1895.4371337890625,0.0,3031.7724609375,0.9213405847549438,1.0,0.0,3.0,1.0,0.0
18210180,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7478027939796448,0.2823767364025116,0.2583729028701782,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8922646045684814,0.4870714843273163,0.4648372828960418,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9510204195976256,0.580004870891571,0.4076330661773681,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8153858184814453,0.3675292134284973,0.352298766374588,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6471887826919556,0.1817056685686111,0.839631199836731,284.8632507324219,284.95001220703125,300.8318176269531,291.6840515136719,298.0133056640625,294.9951477050781,284.8660888671875,1.0,0.5501745343208313,0.3723534643650055,0.3723534643650055,1.0,1.0,-2.7887492179870605,0.7392822504043579,2.049467086791992,0.1096268445253372,0.8248058557510376,0.8248058557510376,0.0,164.22171020507812,165.0,43265.125,0.0,2015.8265380859373,1.0,280.3572998046875,283.2860717773437,294.7060546875,297.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,41543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690480589866638,1.0,0.0,0.0,3.5254225730896,3.5254464149475098,8.293076234622276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.013671875,0.0,1438.994873046875,1895.4371337890625,0.0,3113.880859375,0.881961464881897,1.0,0.0,3.0,1.0,0.0
18210240,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7478027939796448,0.2823767364025116,0.2583729028701782,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8922646045684814,0.4870714843273163,0.4648372828960418,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9510204195976256,0.580004870891571,0.4076330661773681,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8153858184814453,0.3675292134284973,0.352298766374588,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6471887826919556,0.1817056685686111,0.839631199836731,284.8632507324219,284.95001220703125,300.8318176269531,291.6840515136719,298.0133056640625,294.9951477050781,284.8660888671875,1.0,0.5501745343208313,0.3723534643650055,0.3723534643650055,1.0,1.0,-2.7887492179870605,0.7392822504043579,2.049467086791992,0.1096268445253372,0.8248058557510376,0.8248058557510376,0.0,164.22171020507812,165.0,43265.125,0.0,2015.8265380859373,1.0,280.3572998046875,283.2860717773437,294.7060546875,297.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,41543.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690480589866638,1.0,0.0,0.0,3.5254225730896,3.5254464149475098,8.293076234622276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.013671875,0.0,1438.994873046875,1895.4371337890625,0.0,3113.880859375,0.881961464881897,1.0,0.0,3.0,1.0,0.0
18210300,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7446190714836121,0.2812221050262451,0.2572118043899536,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8883159160614014,0.4852727353572845,0.4629933834075928,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9467823505401612,0.5784409046173096,0.4063706696033478,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8120102286338806,0.3661613166332245,0.350912481546402,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6440457701683044,0.1806047409772873,0.8346437215805054,284.9903869628906,284.95001220703125,300.8017578125,291.6637268066406,298.0046691894531,294.9938049316406,284.9939880371094,1.0,0.5495949387550354,0.3727953433990478,0.3727953433990478,1.0,1.0,-2.775955438613892,0.7361117601394653,2.039843797683716,0.1091829910874366,0.9013205766677856,0.9013205766677856,0.0,165.80137634277344,165.0,42293.49609375,0.0,2002.757080078125,1.0,280.5981750488281,283.4381103515625,294.6141052246094,297.3125305175781,293.1499938964844,293.1499938964844,280.6499938964844,35657.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603111505508423,1.0,0.0,0.0,3.5486013889312744,3.548624277114868,8.402484468206239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.3125,0.0,1420.7679443359375,1895.4371337890625,0.0,3031.923095703125,0.8846378326416016,1.0,0.0,3.0,1.0,0.0
18210360,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7421949505805969,0.280240386724472,0.2563603520393371,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8852025270462036,0.4836643934249878,0.4615102708339691,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9434826970100404,0.5770980715751648,0.4054644405841827,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8092970848083496,0.3649522960186004,0.3498039841651916,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6415130496025085,0.179613322019577,0.8303582072257996,284.9864807128906,284.95001220703125,300.77154541015625,291.643310546875,297.99737548828125,294.9938049316406,284.9848327636719,1.0,0.5491209626197815,0.3733130991458893,0.3733130991458893,1.0,1.0,-2.765575647354126,0.7339222431182861,2.03165340423584,0.1092067435383796,0.9127041697502136,0.9127041697502136,0.0,167.06085205078125,168.0,42153.1328125,0.0,1992.1099853515625,1.0,280.6419372558594,283.4333190917969,294.5960388183594,297.3166809082031,293.1499938964844,293.1499938964844,280.3500061035156,34189.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855347752571106,1.0,0.0,0.0,3.6105165481567374,3.61053991317749,8.698252145222796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.29150390625,0.0,1476.2830810546875,1895.4371337890625,0.0,2985.382080078125,0.8949811458587646,1.0,0.0,3.0,1.0,0.0
18210420,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7363612651824951,0.2773917615413666,0.2541734874248504,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.87785804271698,0.4794641137123108,0.4579753875732422,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9352843761444092,0.573055624961853,0.4030285775661468,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8026582598686218,0.3617737889289856,0.3471697866916656,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6357942223548889,0.177237719297409,0.8209899663925171,284.88140869140625,284.95001220703125,300.7108764648437,291.6022644042969,297.9796142578125,294.98992919921875,284.88330078125,1.0,0.5481039881706238,0.3743485808372497,0.3743485808372497,1.0,1.0,-2.74135422706604,0.728360116481781,2.0129940509796143,0.1089662387967109,0.8049276471138,0.8049276471138,0.0,170.1792755126953,171.0,42173.9609375,0.0,1968.32177734375,1.0,280.3590087890625,283.3303527832031,294.61669921875,297.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,41392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627265095710754,1.0,0.0,0.0,3.3894145488739014,3.389437198638916,7.665539101253671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.87841796875,0.0,1299.5880126953125,1895.4371337890625,0.0,3054.578857421875,0.8523562550544739,1.0,0.0,3.0,1.0,0.0
18210480,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7363612651824951,0.2773917615413666,0.2541734874248504,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.87785804271698,0.4794641137123108,0.4579753875732422,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9352843761444092,0.573055624961853,0.4030285775661468,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8026582598686218,0.3617737889289856,0.3471697866916656,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6357942223548889,0.177237719297409,0.8209899663925171,284.88140869140625,284.95001220703125,300.7108764648437,291.6022644042969,297.9796142578125,294.98992919921875,284.88330078125,1.0,0.5481039881706238,0.3743485808372497,0.3743485808372497,1.0,1.0,-2.74135422706604,0.728360116481781,2.0129940509796143,0.1089662387967109,0.8049276471138,0.8049276471138,0.0,170.1792755126953,171.0,42173.9609375,0.0,1968.32177734375,1.0,280.3590087890625,283.3303527832031,294.61669921875,297.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,41392.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627265095710754,1.0,0.0,0.0,3.3894145488739014,3.389437198638916,7.665539101253671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.87841796875,0.0,1299.5880126953125,1895.4371337890625,0.0,3054.578857421875,0.8523562550544739,1.0,0.0,3.0,1.0,0.0
