time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7312542796134949,0.2752444148063659,0.2521979212760925,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8713706731796265,0.476039856672287,0.4546863734722137,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.928006112575531,0.5700898766517639,0.4008730053901672,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7966561913490295,0.3591732978820801,0.3446952104568481,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6306310892105103,0.1751475036144256,0.8118312954902649,284.9873962402344,284.95001220703125,300.6499938964844,291.56103515625,297.9642028808594,294.9892578125,284.9862060546875,1.0,0.5471027493476868,0.3753840625286102,0.3753840625286102,1.0,1.0,-2.718451023101806,0.7232129573822021,1.9952380657196045,0.1086093857884407,0.8866404294967651,0.8866404294967651,0.0,172.9711456298828,174.0,41150.10546875,0.0,1945.380126953125,1.0,280.6401672363281,283.45953369140625,294.5126647949219,297.16998291015625,293.1499938964844,293.1499938964844,280.95001220703125,34040.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488481640815735,1.0,0.0,0.0,3.4887619018554688,3.488784074783325,8.121494374790927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.17822265625,0.0,1347.060546875,1895.4371337890625,0.0,2924.48388671875,0.8677572011947632,1.0,0.0,3.0,1.0,0.0
18210600,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7312542796134949,0.2752444148063659,0.2521979212760925,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8713706731796265,0.476039856672287,0.4546863734722137,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.928006112575531,0.5700898766517639,0.4008730053901672,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7966561913490295,0.3591732978820801,0.3446952104568481,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6306310892105103,0.1751475036144256,0.8118312954902649,284.9873962402344,284.95001220703125,300.6499938964844,291.56103515625,297.9642028808594,294.9892578125,284.9862060546875,1.0,0.5471027493476868,0.3753840625286102,0.3753840625286102,1.0,1.0,-2.718451023101806,0.7232129573822021,1.9952380657196045,0.1086093857884407,0.8866404294967651,0.8866404294967651,0.0,172.9711456298828,174.0,41150.10546875,0.0,1945.380126953125,1.0,280.6401672363281,283.45953369140625,294.5126647949219,297.16998291015625,293.1499938964844,293.1499938964844,280.95001220703125,34040.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488481640815735,1.0,0.0,0.0,3.4887619018554688,3.488784074783325,8.121494374790927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.17822265625,0.0,1347.060546875,1895.4371337890625,0.0,2924.48388671875,0.8677572011947632,1.0,0.0,3.0,1.0,0.0
18210660,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7269272208213806,0.2733487784862518,0.2505935430526733,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.865800142288208,0.4729110598564148,0.4518395662307739,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9217790961265564,0.5674279928207397,0.3991023600101471,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7914697527885437,0.356824517250061,0.3425791263580322,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6261494159698486,0.1732567101716995,0.8038108944892883,285.0638732910156,284.95001220703125,300.589111328125,291.519775390625,297.9506530761719,294.9906921386719,285.06060791015625,1.0,0.5463545322418213,0.3764528930187225,0.3764528930187225,1.0,1.0,-2.698791027069092,0.7192022204399109,1.9795888662338257,0.10871072858572,1.0,1.0,0.0,175.51608276367188,177.0,40323.9921875,0.0,1926.5828857421875,1.0,280.9410095214844,283.55389404296875,294.4735107421875,297.0627746582031,293.1499938964844,293.1499938964844,280.6499938964844,30796.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362926840782166,1.0,0.0,0.0,3.693713903427124,3.693737268447876,9.103738989324484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30712890625,0.0,1542.950927734375,1895.4371337890625,0.0,2807.098388671875,0.9113040566444396,1.0,0.0,3.0,1.0,0.0
18210720,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7269272208213806,0.2733487784862518,0.2505935430526733,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.865800142288208,0.4729110598564148,0.4518395662307739,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9217790961265564,0.5674279928207397,0.3991023600101471,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7914697527885437,0.356824517250061,0.3425791263580322,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6261494159698486,0.1732567101716995,0.8038108944892883,285.0638732910156,284.95001220703125,300.589111328125,291.519775390625,297.9506530761719,294.9906921386719,285.06060791015625,1.0,0.5463545322418213,0.3764528930187225,0.3764528930187225,1.0,1.0,-2.698791027069092,0.7192022204399109,1.9795888662338257,0.10871072858572,1.0,1.0,0.0,175.51608276367188,177.0,40323.9921875,0.0,1926.5828857421875,1.0,280.9410095214844,283.55389404296875,294.4735107421875,297.0627746582031,293.1499938964844,293.1499938964844,280.6499938964844,30796.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362926840782166,1.0,0.0,0.0,3.693713903427124,3.693737268447876,9.103738989324484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.30712890625,0.0,1542.950927734375,1895.4371337890625,0.0,2807.098388671875,0.9113040566444396,1.0,0.0,3.0,1.0,0.0
18210780,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7211747169494629,0.2702240943908691,0.2482936233282089,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8588175177574158,0.4684114754199981,0.4481818675994873,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.91369891166687,0.5629020929336548,0.3964761793613434,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7848917841911316,0.3534005582332611,0.3398467004299164,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6206304430961609,0.170793667435646,0.7944649457931519,284.8670349121094,284.95001220703125,300.5284423828125,291.4786682128906,297.932373046875,294.98638916015625,284.8676452636719,1.0,0.5454927682876587,0.3775216937065124,0.3775216937065124,1.0,1.0,-2.67397141456604,0.7133834958076477,1.960587978363037,0.1083646267652511,0.86037278175354,0.86037278175354,0.0,178.89404296875,180.0,40813.484375,0.0,1903.8680419921875,1.0,280.6578369140625,283.3464050292969,294.519775390625,297.2173156738281,293.1499938964844,293.1499938964844,280.95001220703125,38690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496562242507935,1.0,0.0,0.0,3.626350164413452,3.626374483108521,8.774710522629903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.08447265625,0.0,1527.0150146484375,1895.4371337890625,0.0,2932.051025390625,0.9014464616775512,1.0,0.0,3.0,1.0,0.0
18210840,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7211747169494629,0.2702240943908691,0.2482936233282089,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8588175177574158,0.4684114754199981,0.4481818675994873,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.91369891166687,0.5629020929336548,0.3964761793613434,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7848917841911316,0.3534005582332611,0.3398467004299164,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6206304430961609,0.170793667435646,0.7944649457931519,284.8670349121094,284.95001220703125,300.5284423828125,291.4786682128906,297.932373046875,294.98638916015625,284.8676452636719,1.0,0.5454927682876587,0.3775216937065124,0.3775216937065124,1.0,1.0,-2.67397141456604,0.7133834958076477,1.960587978363037,0.1083646267652511,0.86037278175354,0.86037278175354,0.0,178.89404296875,180.0,40813.484375,0.0,1903.8680419921875,1.0,280.6578369140625,283.3464050292969,294.519775390625,297.2173156738281,293.1499938964844,293.1499938964844,280.95001220703125,38690.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496562242507935,1.0,0.0,0.0,3.626350164413452,3.626374483108521,8.774710522629903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.08447265625,0.0,1527.0150146484375,1895.4371337890625,0.0,2932.051025390625,0.9014464616775512,1.0,0.0,3.0,1.0,0.0
18210900,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7180390954017639,0.2688711881637573,0.2469713687896728,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8551744818687439,0.4663873314857483,0.4461455047130584,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.909553050994873,0.5610113739967346,0.3949951529502868,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7814082503318787,0.3518325388431549,0.3382936716079712,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6175960898399353,0.169586956501007,0.7891245484352112,284.9908752441406,284.95001220703125,300.4982604980469,291.45819091796875,297.9233093261719,294.98455810546875,284.99566650390625,1.0,0.5449298620223999,0.3780561089515686,0.3780561089515686,1.0,1.0,-2.6598682403564453,0.7098832726478577,1.9499849081039429,0.1078986227512359,0.9342889189720154,0.9342889189720154,0.0,180.64735412597656,180.0,39794.05078125,0.0,1890.340087890625,1.0,280.9008483886719,283.4996337890625,294.42437744140625,296.9714050292969,293.1499938964844,293.1499938964844,280.95001220703125,34861.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424150347709656,1.0,0.0,0.0,3.646244764328003,3.646268606185913,8.871252248354722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.2294921875,0.0,1520.486328125,1895.4371337890625,0.0,2864.286865234375,0.9055027961730956,1.0,0.0,3.0,1.0,0.0
18210960,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7155740857124329,0.2677591443061828,0.2459793984889984,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8522974848747253,0.4646248817443847,0.4444910585880279,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9064437747001648,0.5594518780708313,0.3939072787761688,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7786404490470886,0.3504713475704193,0.3370260298252105,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6150208711624146,0.1685023009777069,0.7844192385673523,284.9908142089844,284.95001220703125,300.4681701660156,291.4378356933594,297.9156799316406,294.9841613769531,284.98876953125,1.0,0.5444425940513611,0.3786306977272033,0.3786306977272033,1.0,1.0,-2.648200511932373,0.7072923183441162,1.9409081935882568,0.1078223139047622,0.9494405388832092,0.9494405388832092,0.0,182.04151916503903,183.0,39652.89453125,0.0,1878.9656982421875,1.0,280.9427490234375,283.49615478515625,294.40093994140625,296.9709777832031,293.1499938964844,293.1499938964844,280.6499938964844,33627.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382071852684021,1.0,0.0,0.0,3.713878870010376,3.713903188705444,9.20340994525759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.6494140625,0.0,1587.3421630859375,1895.4371337890625,0.0,2824.969482421875,0.9178123474121094,1.0,0.0,3.0,1.0,0.0
18211020,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7115727663040161,0.2655668556690216,0.244367629289627,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8478450179100037,0.4614218473434448,0.4418847858905792,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9016937613487244,0.5562648773193359,0.3920789659023285,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7743462920188904,0.348000556230545,0.3350380957126617,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.6109366416931152,0.1666876524686813,0.7773767709732056,284.83642578125,284.95001220703125,300.4251403808594,291.40869140625,297.90283203125,294.98126220703125,284.83905029296875,1.0,0.5437146425247192,0.3794580698013305,0.3794580698013305,1.0,1.0,-2.6300902366638184,0.7030912041664124,1.9269990921020508,0.1076901257038116,0.8218955397605896,0.8218955397605896,0.0,184.27706909179688,183.0,39987.91796875,0.0,1861.76025390625,1.0,280.67047119140625,283.33770751953125,294.44403076171875,297.1119384765625,293.1499938964844,293.1499938964844,280.6499938964844,41571.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468527793884277,1.0,0.0,0.0,3.5766584873199463,3.576682806015014,8.535878919246898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.78662109375,0.0,1493.9443359375,1895.4371337890625,0.0,2905.802490234375,0.8913655877113342,1.0,0.0,3.0,1.0,0.0
18211080,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7097015976905823,0.2646763026714325,0.2435953319072723,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8458832502365112,0.4601332247257232,0.4406992197036743,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8995851278305054,0.5549832582473755,0.391195684671402,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7724450826644897,0.3469977378845215,0.3341293036937713,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.6090919375419617,0.1659460812807083,0.7742903828620911,284.857666015625,284.95001220703125,300.40850830078125,291.3974609375,297.8974914550781,294.979736328125,284.86102294921875,1.0,0.5433776378631592,0.3797798454761505,0.3797798454761505,1.0,1.0,-2.621875762939453,0.7010495662689209,1.9208263158798216,0.1074785962700843,0.8168008923530579,0.8168008923530579,0.0,185.2695159912109,171.0,39731.328125,0.0,1853.91455078125,1.0,280.65740966796875,283.36700439453125,294.4199523925781,297.0559997558594,293.1499938964844,293.1499938964844,280.95001220703125,42006.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472200036048889,1.0,0.0,0.0,3.498274803161621,3.498298406600952,8.165845315488696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.1318359375,0.0,1413.8990478515625,1895.4371337890625,0.0,2909.239990234375,0.8762825727462769,1.0,0.0,3.0,1.0,0.0
18211140,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7093636393547058,0.2624038159847259,0.2412292510271072,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8458347320556641,0.4565251171588897,0.4369425475597381,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.900128960609436,0.5517348647117615,0.3886135518550873,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.772312581539154,0.3441838324069977,0.3311721682548523,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6077964305877686,0.1637166142463684,0.7632626295089722,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.8820495605469,294.9789428710937,284.9833374023437,1.0,0.537733256816864,0.38092902302742,0.38092902302742,1.0,1.0,-2.5946083068847656,0.694433867931366,1.9001744985580444,0.1069250628352165,0.9051852822303772,0.9051852822303772,0.0,182.0006866455078,159.0,38600.21875,0.0,1799.083740234375,1.0,280.9410400390625,283.517333984375,294.3049621582031,296.8081359863281,293.1499938964844,293.1499938964844,280.6499938964844,34289.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321932554244995,1.0,0.0,0.0,3.581303358078003,3.5813262462615967,8.558063200325705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.9404296875,0.0,1445.5181884765625,1895.4371337890625,0.0,2768.872314453125,0.8886681199073792,1.0,0.0,3.0,1.0,0.0
18211200,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7093636393547058,0.2624038159847259,0.2412292510271072,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8458347320556641,0.4565251171588897,0.4369425475597381,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.900128960609436,0.5517348647117615,0.3886135518550873,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.772312581539154,0.3441838324069977,0.3311721682548523,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6077964305877686,0.1637166142463684,0.7632626295089722,284.9845886230469,284.95001220703125,300.34967041015625,291.357666015625,297.8820495605469,294.9789428710937,284.9833374023437,1.0,0.537733256816864,0.38092902302742,0.38092902302742,1.0,1.0,-2.5946083068847656,0.694433867931366,1.9001744985580444,0.1069250628352165,0.9051852822303772,0.9051852822303772,0.0,182.0006866455078,159.0,38600.21875,0.0,1799.083740234375,1.0,280.9410400390625,283.517333984375,294.3049621582031,296.8081359863281,293.1499938964844,293.1499938964844,280.6499938964844,34289.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321932554244995,1.0,0.0,0.0,3.581303358078003,3.5813262462615967,8.558063200325705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.9404296875,0.0,1445.5181884765625,1895.4371337890625,0.0,2768.872314453125,0.8886681199073792,1.0,0.0,3.0,1.0,0.0
18211260,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7119408845901489,0.259529560804367,0.2386253178119659,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8491391539573669,0.4522124528884887,0.4328909814357757,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.904470443725586,0.5474233031272888,0.3856914639472961,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7753996253013611,0.3408418893814087,0.3279767632484436,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6091489195823669,0.1612848043441772,0.7516997456550598,284.8761901855469,284.95001220703125,300.29180908203125,291.31866455078125,297.8656616210937,294.97637939453125,284.878662109375,1.0,0.5297619104385376,0.3822138011455536,0.3822138011455536,1.0,1.0,-2.565373420715332,0.6873862147331238,1.877987265586853,0.106529526412487,0.7929416298866272,0.7929416298866272,0.0,175.2041473388672,147.0,38542.3203125,0.0,1726.972900390625,1.0,280.6593017578125,283.415771484375,294.3305053710937,296.8916320800781,293.1499938964844,293.1499938964844,280.95001220703125,42072.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391460180282593,1.0,0.0,0.0,3.338090181350708,3.3381123542785645,7.435144766532176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.7646484375,0.0,1254.605224609375,1895.4371337890625,0.0,2833.73779296875,0.8417838215827942,1.0,0.0,3.0,1.0,0.0
18211320,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7119408845901489,0.259529560804367,0.2386253178119659,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8491391539573669,0.4522124528884887,0.4328909814357757,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.904470443725586,0.5474233031272888,0.3856914639472961,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7753996253013611,0.3408418893814087,0.3279767632484436,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6091489195823669,0.1612848043441772,0.7516997456550598,284.8761901855469,284.95001220703125,300.29180908203125,291.31866455078125,297.8656616210937,294.97637939453125,284.878662109375,1.0,0.5297619104385376,0.3822138011455536,0.3822138011455536,1.0,1.0,-2.565373420715332,0.6873862147331238,1.877987265586853,0.106529526412487,0.7929416298866272,0.7929416298866272,0.0,175.2041473388672,147.0,38542.3203125,0.0,1726.972900390625,1.0,280.6593017578125,283.415771484375,294.3305053710937,296.8916320800781,293.1499938964844,293.1499938964844,280.95001220703125,42072.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391460180282593,1.0,0.0,0.0,3.338090181350708,3.3381123542785645,7.435144766532176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.7646484375,0.0,1254.605224609375,1895.4371337890625,0.0,2833.73779296875,0.8417838215827942,1.0,0.0,3.0,1.0,0.0
18211380,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7170248627662659,0.2573911547660827,0.2362032532691955,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8554728627204895,0.4486971497535705,0.4290392696857452,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9127197861671448,0.5441919565200806,0.3830017745494842,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.781341552734375,0.3380989730358124,0.3248936831951141,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6126857399940491,0.1591764688491821,0.7402005195617676,284.98541259765625,284.95001220703125,300.2351989746094,291.2806091308594,297.8521423339844,294.9772033691406,284.9840087890625,1.0,0.5203573107719421,0.3834986090660095,0.3834986090660095,1.0,1.0,-2.5370776653289795,0.6806249618530273,1.8564528226852417,0.1060198843479156,0.8744133114814758,0.8744133114814758,0.0,166.07803344726562,135.0,37491.36328125,0.0,1647.53466796875,1.0,280.9396667480469,283.5466613769531,294.223388671875,296.65673828125,293.1499938964844,293.1499938964844,281.25,34096.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233866095542908,1.0,0.0,0.0,3.437387228012085,3.437408924102783,7.884065098551218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.76904296875,0.0,1295.8280029296875,1895.4371337890625,0.0,2686.97216796875,0.8563026785850525,1.0,0.0,3.0,1.0,0.0
18211440,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7170248627662659,0.2573911547660827,0.2362032532691955,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8554728627204895,0.4486971497535705,0.4290392696857452,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9127197861671448,0.5441919565200806,0.3830017745494842,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.781341552734375,0.3380989730358124,0.3248936831951141,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6126857399940491,0.1591764688491821,0.7402005195617676,284.98541259765625,284.95001220703125,300.2351989746094,291.2806091308594,297.8521423339844,294.9772033691406,284.9840087890625,1.0,0.5203573107719421,0.3834986090660095,0.3834986090660095,1.0,1.0,-2.5370776653289795,0.6806249618530273,1.8564528226852417,0.1060198843479156,0.8744133114814758,0.8744133114814758,0.0,166.07803344726562,135.0,37491.36328125,0.0,1647.53466796875,1.0,280.9396667480469,283.5466613769531,294.223388671875,296.65673828125,293.1499938964844,293.1499938964844,281.25,34096.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233866095542908,1.0,0.0,0.0,3.437387228012085,3.437408924102783,7.884065098551218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.76904296875,0.0,1295.8280029296875,1895.4371337890625,0.0,2686.97216796875,0.8563026785850525,1.0,0.0,3.0,1.0,0.0
18211500,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.72037273645401,0.2564465999603271,0.2351244688034057,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.859711766242981,0.4470779299736023,0.4272651374340057,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.91831237077713,0.5427151322364807,0.3817822933197021,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7853153944015503,0.336842805147171,0.3234720230102539,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6151795983314514,0.158217653632164,0.7348495125770569,285.0802307128906,284.95001220703125,300.2073974609375,291.261962890625,297.84625244140625,294.978515625,285.0841979980469,1.0,0.5153753161430359,0.3841410279273987,0.3841410279273987,1.0,1.0,-2.5240461826324463,0.6776086688041687,1.846437692642212,0.1058846414089202,0.9631453156471252,0.9631453156471252,0.0,160.96047973632812,135.0,36658.28125,0.0,1607.5469970703125,1.0,281.1939697265625,283.6663818359375,294.1740417480469,296.4939270019531,293.1499938964844,293.1499938964844,281.25,31097.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130090832710266,1.0,0.0,0.0,3.5314855575561523,3.5315074920654297,8.321625273310929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.64990234375,0.0,1369.7779541015625,1895.4371337890625,0.0,2590.93115234375,0.8765880465507507,1.0,0.0,3.0,1.0,0.0
18211560,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.724248468875885,0.2555503845214844,0.234148308634758,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8646937608718872,0.4455129504203796,0.4256151914596557,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9248916506767272,0.5412786602973938,0.380671739578247,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7899659276008606,0.3356345593929291,0.3221475183963775,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.6181146502494812,0.1573088765144348,0.7298047542572021,285.06561279296875,284.95001220703125,300.1799621582031,291.2435913085937,297.841064453125,294.9803466796875,285.0614929199219,1.0,0.5102807879447937,0.3848497569561004,0.3848497569561004,1.0,1.0,-2.511903524398804,0.6750298738479614,1.836873769760132,0.1059910953044891,0.9961373209953308,0.9961373209953308,0.0,155.5684814453125,123.0,36627.1015625,0.0,1567.95458984375,1.0,281.2412414550781,283.6425170898437,294.18536376953125,296.54718017578125,293.1499938964844,293.1499938964844,280.95001220703125,30393.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084176778793335,1.0,0.0,0.0,3.652465581893921,3.6524887084960938,8.901548653739155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.939453125,0.0,1493.93896484375,1895.4371337890625,0.0,2548.629638671875,0.901730477809906,1.0,0.0,3.0,1.0,0.0
18211620,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7313442230224609,0.2525930404663086,0.2314694225788116,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8743903040885925,0.4410642087459564,0.421450138092041,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9374804496765136,0.5365924835205078,0.3775322437286377,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7988947629928589,0.3321832418441772,0.3188348412513733,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6235138177871704,0.1549606472253799,0.7183114886283875,284.85955810546875,284.95001220703125,300.1263732910156,291.2078552246094,297.826416015625,294.9784851074219,284.8608703613281,1.0,0.4995156824588775,0.386267215013504,0.386267215013504,1.0,1.0,-2.4821298122406006,0.6679337024688721,1.814195990562439,0.1056055575609207,0.8444304466247559,0.8444304466247559,0.0,145.14439392089844,111.0,37010.078125,0.0,1484.1881103515625,1.0,280.9569396972656,283.4305419921875,294.2480163574219,296.7107238769531,293.1499938964844,293.1499938964844,281.25,39300.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216207027435303,1.0,0.0,0.0,3.572364330291748,3.572388172149658,8.515394824826217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.54638671875,0.0,1472.6697998046875,1895.4371337890625,0.0,2670.590576171875,0.8895286321640015,1.0,0.0,3.0,1.0,0.0
18211680,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7313442230224609,0.2525930404663086,0.2314694225788116,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8743903040885925,0.4410642087459564,0.421450138092041,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9374804496765136,0.5365924835205078,0.3775322437286377,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.7988947629928589,0.3321832418441772,0.3188348412513733,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6235138177871704,0.1549606472253799,0.7183114886283875,284.85955810546875,284.95001220703125,300.1263732910156,291.2078552246094,297.826416015625,294.9784851074219,284.8608703613281,1.0,0.4995156824588775,0.386267215013504,0.386267215013504,1.0,1.0,-2.4821298122406006,0.6679337024688721,1.814195990562439,0.1056055575609207,0.8444304466247559,0.8444304466247559,0.0,145.14439392089844,111.0,37010.078125,0.0,1484.1881103515625,1.0,280.9569396972656,283.4305419921875,294.2480163574219,296.7107238769531,293.1499938964844,293.1499938964844,281.25,39300.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216207027435303,1.0,0.0,0.0,3.572364330291748,3.572388172149658,8.515394824826217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.54638671875,0.0,1472.6697998046875,1895.4371337890625,0.0,2670.590576171875,0.8895286321640015,1.0,0.0,3.0,1.0,0.0
18211740,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7399857044219971,0.250273734331131,0.2287631779909134,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8862655758857727,0.4373059570789337,0.4172342419624328,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9521904587745668,0.5329394340515137,0.3744170367717743,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8095402121543884,0.3292113244533539,0.3154233992099762,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6299318671226501,0.1527903079986572,0.7061880826950073,284.9880676269531,284.95001220703125,300.0745849609375,291.1734924316406,297.8134460449219,294.9784545898437,284.986328125,1.0,0.4881323873996734,0.3876846730709076,0.3876846730709076,1.0,1.0,-2.4514000415802,0.6604526042938232,1.7909475564956665,0.1048613414168357,0.9340839982032776,0.9340839982032776,0.0,134.2085723876953,99.0,35848.73046875,0.0,1398.909912109375,1.0,281.2416381835937,283.58380126953125,294.1295471191406,296.4661865234375,293.1499938964844,293.1499938964844,280.95001220703125,33650.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085062503814697,1.0,0.0,0.0,3.659638166427612,3.659661769866944,8.936543736126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1708984375,0.0,1526.290283203125,1895.4371337890625,0.0,2549.444091796875,0.9057207107543944,1.0,0.0,3.0,1.0,0.0
18211800,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7399857044219971,0.250273734331131,0.2287631779909134,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8862655758857727,0.4373059570789337,0.4172342419624328,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9521904587745668,0.5329394340515137,0.3744170367717743,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8095402121543884,0.3292113244533539,0.3154233992099762,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6299318671226501,0.1527903079986572,0.7061880826950073,284.9880676269531,284.95001220703125,300.0745849609375,291.1734924316406,297.8134460449219,294.9784545898437,284.986328125,1.0,0.4881323873996734,0.3876846730709076,0.3876846730709076,1.0,1.0,-2.4514000415802,0.6604526042938232,1.7909475564956665,0.1048613414168357,0.9340839982032776,0.9340839982032776,0.0,134.2085723876953,99.0,35848.73046875,0.0,1398.909912109375,1.0,281.2416381835937,283.58380126953125,294.1295471191406,296.4661865234375,293.1499938964844,293.1499938964844,280.95001220703125,33650.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085062503814697,1.0,0.0,0.0,3.659638166427612,3.659661769866944,8.936543736126623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.1708984375,0.0,1526.290283203125,1895.4371337890625,0.0,2549.444091796875,0.9057207107543944,1.0,0.0,3.0,1.0,0.0
18211860,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7503429055213928,0.2474139332771301,0.2260244935750961,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9002785086631775,0.4329172968864441,0.4129547774791717,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.96801495552063,0.5283358097076416,0.3711811602115631,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8212621808052063,0.3257535099983215,0.3119617402553558,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6376639008522034,0.1504132002592086,0.6941155195236206,284.8538818359375,284.95001220703125,300.0248107910156,291.14068603515625,297.7997131347656,294.9764709472656,284.8579406738281,1.0,0.4763878285884857,0.3891960382461548,0.3891960382461548,1.0,1.0,-2.420423746109009,0.6530121564865112,1.7674115896224976,0.1043520420789718,0.7991315126419067,0.7991315126419067,0.0,123.14379119873048,87.0,35839.18359375,0.0,1314.73876953125,1.0,280.9578857421875,283.45916748046875,294.15985107421875,296.555908203125,293.1499938964844,293.1499938964844,281.25,42797.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169475793838501,1.0,0.0,0.0,3.4169209003448486,3.416944026947021,7.790461609147314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.3984375,0.0,1336.5972900390625,1895.4371337890625,0.0,2627.314208984375,0.8591338992118835,1.0,0.0,3.0,1.0,0.0
18211920,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7503429055213928,0.2474139332771301,0.2260244935750961,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9002785086631775,0.4329172968864441,0.4129547774791717,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.96801495552063,0.5283358097076416,0.3711811602115631,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8212621808052063,0.3257535099983215,0.3119617402553558,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.6376639008522034,0.1504132002592086,0.6941155195236206,284.8538818359375,284.95001220703125,300.0248107910156,291.14068603515625,297.7997131347656,294.9764709472656,284.8579406738281,1.0,0.4763878285884857,0.3891960382461548,0.3891960382461548,1.0,1.0,-2.420423746109009,0.6530121564865112,1.7674115896224976,0.1043520420789718,0.7991315126419067,0.7991315126419067,0.0,123.14379119873048,87.0,35839.18359375,0.0,1314.73876953125,1.0,280.9578857421875,283.45916748046875,294.15985107421875,296.555908203125,293.1499938964844,293.1499938964844,281.25,42797.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169475793838501,1.0,0.0,0.0,3.4169209003448486,3.416944026947021,7.790461609147314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.3984375,0.0,1336.5972900390625,1895.4371337890625,0.0,2627.314208984375,0.8591338992118835,1.0,0.0,3.0,1.0,0.0
18211980,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7639771103858948,0.2453177273273468,0.2235209196805954,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.919076144695282,0.4293763935565948,0.4089444875717163,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.985448718070984,0.5249027609825134,0.3682389557361603,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8356246948242188,0.32292240858078,0.3086732625961303,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6478657126426697,0.148341029882431,0.682298481464386,284.9846496582031,284.95001220703125,299.9772644042969,291.109619140625,297.7889404296875,294.9776611328125,284.9833068847656,1.0,0.4643158316612243,0.390707403421402,0.390707403421402,1.0,1.0,-2.390910625457764,0.6460321545600891,1.7448785305023191,0.1038404107093811,0.8886814117431641,0.8886814117431641,0.0,111.65402221679688,75.0,34756.33984375,0.0,1232.5216064453125,1.0,281.2403259277344,283.6100158691406,294.0473327636719,296.3139343261719,293.1499938964844,293.1499938964844,281.54998779296875,34192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998830080032349,1.0,0.0,0.0,3.505695581436157,3.5057177543640137,8.200525485335675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.13720703125,0.0,1365.4842529296875,1895.4371337890625,0.0,2470.35546875,0.8716627955436707,1.0,0.0,3.0,1.0,0.0
18212040,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7639771103858948,0.2453177273273468,0.2235209196805954,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.919076144695282,0.4293763935565948,0.4089444875717163,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.985448718070984,0.5249027609825134,0.3682389557361603,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8356246948242188,0.32292240858078,0.3086732625961303,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6478657126426697,0.148341029882431,0.682298481464386,284.9846496582031,284.95001220703125,299.9772644042969,291.109619140625,297.7889404296875,294.9776611328125,284.9833068847656,1.0,0.4643158316612243,0.390707403421402,0.390707403421402,1.0,1.0,-2.390910625457764,0.6460321545600891,1.7448785305023191,0.1038404107093811,0.8886814117431641,0.8886814117431641,0.0,111.65402221679688,75.0,34756.33984375,0.0,1232.5216064453125,1.0,281.2403259277344,283.6100158691406,294.0473327636719,296.3139343261719,293.1499938964844,293.1499938964844,281.54998779296875,34192.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998830080032349,1.0,0.0,0.0,3.505695581436157,3.5057177543640137,8.200525485335675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.13720703125,0.0,1365.4842529296875,1895.4371337890625,0.0,2470.35546875,0.8716627955436707,1.0,0.0,3.0,1.0,0.0
18212100,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7725833058357239,0.244416743516922,0.2224508225917816,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9312531352043152,0.4277737140655517,0.4071519672870636,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9946033358573914,0.5233612656593323,0.3669501841068268,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8444806933403015,0.3216436207294464,0.3071972131729126,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6544401049613953,0.1474079638719558,0.6769136190414429,285.0864562988281,284.95001220703125,299.95440673828125,291.0947570800781,297.7846374511719,294.97918701171875,285.092529296875,1.0,0.4582634568214416,0.3914631009101867,0.3914631009101867,1.0,1.0,-2.3776800632476807,0.6430507898330688,1.7346293926239014,0.1037814691662788,0.9823854565620422,0.9823854565620422,0.0,105.75797271728516,75.0,33894.44921875,0.0,1193.2529296875,1.0,281.4964294433594,283.73956298828125,293.9975280761719,296.1485290527344,293.1499938964844,293.1499938964844,281.54998779296875,31287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883673906326294,1.0,0.0,0.0,3.5953714847564697,3.5953941345214844,8.625431178188592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.4365234375,0.0,1438.5048828125,1895.4371337890625,0.0,2365.581298828125,0.8911649584770203,1.0,0.0,3.0,1.0,0.0
18212160,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7812083959579468,0.2435751259326934,0.2215241193771362,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.943113088607788,0.42624232172966,0.4055313467979431,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.5220555067062378,0.3616648614406585,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8533495664596558,0.3204230368137359,0.3058619797229767,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6610644459724426,0.1465245187282562,0.6720070838928223,285.08154296875,284.95001220703125,299.9321594238281,291.0804138183594,297.7806701660156,294.9812316894531,285.0776672363281,1.0,0.4520415365695953,0.3922781944274902,0.3922781944274902,1.0,1.0,-2.361151695251465,0.6390030980110168,1.7221486568450928,0.103580854833126,1.0,1.0,0.0,100.35052490234376,63.0,33784.09765625,0.0,1152.4649658203125,1.0,281.54150390625,283.7234191894531,294.0126647949219,296.202392578125,293.1499938964844,293.1499938964844,281.25,30949.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827515006065369,1.0,0.0,0.0,3.7066705226898193,3.7066941261291504,9.167717962554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.1796875,0.0,1558.7568359375,1895.4371337890625,0.0,2314.87939453125,0.9141824841499328,1.0,0.0,3.0,1.0,0.0
18212220,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7923110127449036,0.2413046360015869,0.2196024358272552,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9578424096107484,0.4227535426616668,0.4024168252944946,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.5210328102111816,0.3440549373626709,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8651108741760254,0.3176599442958832,0.3033374845981598,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6696711778640747,0.1447342485189438,0.6635534763336182,284.8554382324219,284.95001220703125,299.89794921875,291.0585021972656,297.7702941894531,294.9805908203125,284.852294921875,1.0,0.4411497414112091,0.3935823142528534,0.3935823142528534,1.0,1.0,-2.3204047679901123,0.6274885535240173,1.6929161548614502,0.1011952236294746,0.8694823980331421,0.8694823980331421,0.0,93.02481842041016,63.0,34165.0234375,0.0,1078.5352783203125,1.0,281.2651672363281,283.4847106933594,294.0990905761719,296.3959350585937,293.1499938964844,293.1499938964844,281.25,37789.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941480875015259,1.0,0.0,0.0,3.6826491355896,3.682673931121826,9.049279583450698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.00537109375,0.0,1583.3065185546875,1895.4371337890625,0.0,2418.047607421875,0.9121109843254088,1.0,0.0,3.0,1.0,0.0
18212280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7950746417045593,0.2406508177518844,0.2189704328775406,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.961415469646454,0.4217835962772369,0.401458591222763,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.5210573673248291,0.3396024703979492,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8681395053863525,0.3168859481811523,0.3025635480880737,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.671871542930603,0.1442430168390274,0.6611143946647644,284.85009765625,284.95001220703125,299.8896484375,291.05322265625,297.7673034667969,294.9799194335937,284.84967041015625,1.0,0.4382864236831665,0.3939083516597748,0.3939083516597748,1.0,1.0,-2.30928635597229,0.6242743730545044,1.6850119829177856,0.1004508808255195,0.8527107834815979,0.8527107834815979,0.0,91.19938659667967,66.0,33960.1015625,0.0,1059.4058837890625,1.0,281.2574462890625,283.48828125,294.0870666503906,296.3662109375,293.1499938964844,293.1499938964844,281.54998779296875,39285.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949952483177185,1.0,0.0,0.0,3.636570930480957,3.636595487594605,8.824242740956834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.93896484375,0.0,1542.77392578125,1895.4371337890625,0.0,2425.7587890625,0.9036291241645812,1.0,0.0,3.0,1.0,0.0
18212340,296.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.8031450510025024,0.0,0.2164192646741867,296.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.9713985323905944,0.0,0.3973691463470459,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.0,0.3259047567844391,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.8769774436950684,0.0,0.2992199957370758,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.677812397480011,0.0,0.6504595279693604,284.98590087890625,294.1499938964844,299.8500061035156,291.0282592773437,297.7572631835937,294.98077392578125,284.9833679199219,0.0,0.0,0.3955385386943817,0.3955385386943817,1.0,1.0,-2.268022298812866,0.6132100224494934,1.654812216758728,0.0982964932918548,0.0,0.0,0.0,85.49983978271484,60.0,32653.294921875,0.0,994.0283813476562,0.0,281.5428466796875,283.6532287597656,293.96875,296.1127319335937,293.1499938964844,293.1499938964844,278.1499938964844,33893.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.700632333755493,3.7006564140319824,9.1378734623504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.249267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
