time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.8031450510025024,0.0,0.2164192646741867,296.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.9713985323905944,0.0,0.3973691463470459,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.0,0.3259047567844391,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.8769774436950684,0.0,0.2992199957370758,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.677812397480011,0.0,0.6504595279693604,284.98590087890625,294.1499938964844,299.8500061035156,291.0282592773437,297.7572631835937,294.98077392578125,284.9833679199219,0.0,0.0,0.3955385386943817,0.3955385386943817,1.0,1.0,-2.268022298812866,0.6132100224494934,1.654812216758728,0.0982964932918548,0.0,0.0,0.0,85.49983978271484,60.0,32653.294921875,0.0,994.0283813476562,0.0,281.5428466796875,283.6532287597656,293.96875,296.1127319335937,293.1499938964844,293.1499938964844,278.1499938964844,33893.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.700632333755493,3.7006564140319824,9.1378734623504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1574.249267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.3413962125778198,0.0,0.0021036895923316,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.4436334371566772,0.0,0.0022152925375849,297.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.4436334371566772,0.0,0.0016362073365598,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.4436334371566772,0.0,0.0022152904421091,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0105082960799336,285.23046875,294.1499938964844,299.8299865722656,291.0172424316406,297.9488525390625,295.4474182128906,283.986328125,0.0,0.0,0.3124524056911468,0.3124524056911468,1.0,1.0,-0.022418275475502,0.0066191065125167,0.0157991684973239,-0.0446140840649604,0.0,0.0,0.0,-0.1246919408440589,60.0,1855.0260009765625,0.0,-3.426613693591207e-05,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,-6.309710443019867e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24829047922978e-13,-1.2484056757106068e-13,-3.238528420418744e-19,-5.626915600132065e-12,-5.6269073601955536e-12,-8.131604801966826e-18,0.0,0.0,-0.0,0.0,0.0,1.724668295511697e-23,6.136515912665104e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0008538758265785,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0014975249068811,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0013623851118609,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0011506384471431,297.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0027484628371894,285.18310546875,294.1499938964844,299.8119506835937,291.0098571777344,298.2351989746094,295.9654235839844,283.5590209960937,0.0,0.0,0.2373231202363968,0.2373231202363968,1.0,1.0,-0.0091387582942843,0.0029380484484136,0.0062007098458707,-0.0453772395849227,0.0,0.0,0.0,-0.0552356801927089,60.0,890.7379150390625,0.0,-5.691769729310181e-06,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.995668127571036e-24,-3.54595422365651e-24,-4.3437343076652046e-27,-2.3709943186702e-18,-2.369179897996565e-18,-1.814408960628345e-21,0.0,0.0,-0.0,0.0,0.0,2.2808935103815047e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001041046780301,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001099305154639,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,8.132421498885378e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001097546264645,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0005192515673115,285.1688232421875,294.1499938964844,299.7742004394531,291.0018005371094,298.2966613769531,296.9726257324219,283.3123474121094,0.0,0.0,0.0791077092289924,0.0791077092289924,1.0,1.0,-0.0011086763115599,6.007414776831865e-05,0.0010486021637916,-0.0465820506215095,0.0,0.0,0.0,-0.0138226328417658,60.0,142.7384490966797,0.0,-8.39139318031812e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309068040055439e-36,8.944410701268526e-36,4.726901772185873e-36,-3.533599254552894e-21,-1.797946531630763e-21,-1.735652722922131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001041046780301,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001099305154639,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,8.132421498885378e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001097546264645,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0005192515673115,285.1688232421875,294.1499938964844,299.7742004394531,291.0018005371094,298.2966613769531,296.9726257324219,283.3123474121094,0.0,0.0,0.0791077092289924,0.0791077092289924,1.0,1.0,-0.0011086763115599,6.007414776831865e-05,0.0010486021637916,-0.0465820506215095,0.0,0.0,0.0,-0.0138226328417658,60.0,142.7384490966797,0.0,-8.39139318031812e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.309068040055439e-36,8.944410701268526e-36,4.726901772185873e-36,-3.533599254552894e-21,-1.797946531630763e-21,-1.735652722922131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001036536195897,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001091525045922,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,8.061977132456377e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001091522935894,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.000517766631674,285.1651306152344,294.1499938964844,299.7554016113281,291.0014038085937,298.31109619140625,297.23504638671875,283.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045809369534,3.394895387032193e-08,0.0011045469436794,-0.0464117042720317,0.0,0.0,0.0,-0.0137820718809962,60.0,59.474422454833984,0.0,-8.318534128193279e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.906430988175174e-40,-7.172462111738717e-40,-3.867149359012554e-40,-3.578112719059471e-21,-1.789043636781056e-21,-1.7890692842268065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001035830500768,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001090782607207,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,8.056496881181374e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001090780060621,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0005174139514565,285.161376953125,294.1499938964844,299.7366943359375,291.0033569335937,298.3251647949219,297.4026184082031,283.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038183001801,1.8005190227654566e-08,0.0011038003722205,-0.0461813434958457,0.0,0.0,0.0,-0.0137383127585053,60.0,29.6909408569336,0.0,-8.307195287216018e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5781014099495335e-21,-1.7890456562649733e-21,-1.78905575368456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001034414235618,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001089291690732,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,8.045486902119592e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001089288925868,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0005167064373381,285.1535949707031,294.1499938964844,299.6994323730469,291.0138854980469,298.3523254394531,297.5749206542969,283.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827513687507235e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.4314546585083,0.0,-8.284462893470845e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.789047069903716e-21,-1.789046666006932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.0001034414235618,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0001089291690732,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,8.045486902119592e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001089288925868,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0005167064373381,285.1535949707031,294.1499938964844,299.6994323730469,291.0138854980469,298.3523254394531,297.5749206542969,283.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827513687507235e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.4314546585083,0.0,-8.284462893470845e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.789047069903716e-21,-1.789046666006932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0001032991058309,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001087792916223,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,8.034416532609612e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001087790151359,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.000515995605383,285.1455383300781,294.1499938964844,299.6623840332031,291.0325927734375,298.378173828125,297.63067626953125,283.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.571269989013672,0.0,-8.261650208396534e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.578094139807431e-21,-1.789047069903716e-21,-1.789047069903716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0001032991058309,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,0.0001087792916223,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,8.034416532609612e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001087790151359,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,0.000515995605383,285.1455383300781,294.1499938964844,299.6623840332031,291.0325927734375,298.378173828125,297.63067626953125,283.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.571269989013672,0.0,-8.261650208396534e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.578094139807431e-21,-1.789047069903716e-21,-1.789047069903716e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001031558931572,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0001086284755729,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,8.023277041502297e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001086282063624,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0005152802914381,285.13726806640625,294.1499938964844,299.6255187988281,291.05877685546875,298.4028015136719,297.6365051269531,283.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.254912376403809,0.0,-8.238728099740913e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001031558931572,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0001086284755729,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,8.023277041502297e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001086282063624,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0005152802914381,285.13726806640625,294.1499938964844,299.6255187988281,291.05877685546875,298.4028015136719,297.6365051269531,283.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.254912376403809,0.0,-8.238728099740913e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001030115090543,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001084764226106,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,8.012046600924805e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0001084761606762,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.000514559156727,285.1287536621094,294.1499938964844,299.5888366699219,291.0917358398437,298.4261474609375,297.6190185546875,283.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.13804054260254,0.0,-8.215650382226158e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001030115090543,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001084764226106,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,8.012046600924805e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0001084761606762,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.000514559156727,285.1287536621094,294.1499938964844,299.5888366699219,291.0917358398437,298.4261474609375,297.6190185546875,283.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,-0.0133847072720527,60.0,12.13804054260254,0.0,-8.215650382226158e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001029387640301,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0001083998213289,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,8.006388816284016e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001083995593944,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0005141958245076,285.1244506835937,294.1499938964844,299.570556640625,291.11053466796875,298.43731689453125,297.6058959960937,283.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.091137886047363,0.0,-8.20403656121016e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,0.0001028656843118,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001083228635252,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,8.000704110600054e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001083226015907,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.000513830804266,285.1200866699219,294.1499938964844,299.55230712890625,291.1307373046875,298.4481811523437,297.59130859375,283.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.04605484008789,0.0,-8.192377976001809e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0001027361067826,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001081864029401,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.990625454112887e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0001081861482816,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0005131835932843,285.1123352050781,294.1499938964844,299.5202941894531,291.1695251464844,298.4666748046875,297.5634460449219,283.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.969079971313477,0.0,-8.171725340844206e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,0.0001027183461701,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0001081676964531,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.989243749761954e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0001081674417946,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0005130948848091,285.1112670898437,294.1499938964844,299.51593017578125,291.17510986328125,298.4691162109375,297.5595092773437,283.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.958738327026367,0.0,-8.168895959670408e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.000102569356386,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001080108049791,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.977655332069844e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001080105503206,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0005123506998643,285.1023254394531,294.1499938964844,299.47967529296875,291.22412109375,298.489013671875,297.5257263183594,283.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.873980522155762,0.0,-8.145187990749039e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.000102569356386,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001080108049791,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.977655332069844e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001080105503206,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0005123506998643,285.1023254394531,294.1499938964844,299.47967529296875,291.22412109375,298.489013671875,297.5257263183594,283.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.873980522155762,0.0,-8.145187990749039e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001024188532028,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001078523127944,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.965949043864384e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001078520581359,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0005115990061312,285.0932922363281,294.1499938964844,299.44354248046875,291.277099609375,298.5077819824219,297.4909973144531,283.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.791449546813965,0.0,-8.12127325389156e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001024188532028,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001078523127944,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.965949043864384e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0001078520581359,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0005115990061312,285.0932922363281,294.1499938964844,299.44354248046875,291.277099609375,298.5077819824219,297.4909973144531,283.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.791449546813965,0.0,-8.12127325389156e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001022670476231,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001076924527296,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.954141619848087e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001076922053471,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005108407931402,285.0841979980469,294.1499938964844,299.4074401855469,291.3333435058594,298.5254211425781,297.455810546875,283.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.711136817932127,0.0,-8.09718940786297e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001022670476231,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0001076924527296,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,7.954141619848087e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001076922053471,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0005108407931402,285.0841979980469,294.1499938964844,299.4074401855469,291.3333435058594,298.5254211425781,297.455810546875,283.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.711136817932127,0.0,-8.09718940786297e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,0.0001021907592075,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001076121116057,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.94820734881796e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0001076118642231,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0005104597075842,285.0796203613281,294.1499938964844,299.3894348144531,291.36248779296875,298.5338439941406,297.43817138671875,283.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.671764373779297,0.0,-8.085099523214012e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.000102114296169,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001075315885827,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,7.942259981064126e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0001075313484761,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0005100778071209,285.0750427246094,294.1499938964844,299.3714294433594,291.3921813964844,298.5419921875,297.4205017089844,283.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.632895469665527,0.0,-8.07299187499666e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001019610863295,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001073702442226,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.930342690087855e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000107370004116,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0005093125510029,285.0658569335937,294.1499938964844,299.3354797363281,291.45294189453125,298.5575561523437,297.3851623535156,283.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.556577682495115,0.0,-8.04875739390809e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001019610863295,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001073702442226,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.930342690087855e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000107370004116,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0005093125510029,285.0658569335937,294.1499938964844,299.3354797363281,291.45294189453125,298.5575561523437,297.3851623535156,283.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.556577682495115,0.0,-8.04875739390809e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001018079856294,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001072090162779,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.918434857856482e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001072087834472,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0005085478187538,285.056640625,294.1499938964844,299.2995300292969,291.5149841308594,298.57208251953125,297.3498229980469,283.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.48220157623291,0.0,-8.02457833515291e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.0001018079856294,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001072090162779,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,7.918434857856482e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001072087834472,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0005085478187538,285.056640625,294.1499938964844,299.2995300292969,291.5149841308594,298.57208251953125,297.3498229980469,283.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.48220157623291,0.0,-8.02457833515291e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001016556707327,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001070486177923,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.906587416073307e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001070483922376,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0005077870446257,285.0474548339844,294.1499938964844,299.2635803222656,291.5776672363281,298.5856628417969,297.3144836425781,284.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.409723281860352,0.0,-8.000559859056011e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001016556707327,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001070486177923,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.906587416073307e-05,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,0.0001070483922376,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0005077870446257,285.0474548339844,294.1499938964844,299.2635803222656,291.5776672363281,298.5856628417969,297.3144836425781,284.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.409723281860352,0.0,-8.000559859056011e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001015164598356,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001069020145223,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.89575933595188e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001069017889676,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0005070916959084,285.03826904296875,294.1499938964844,299.2276306152344,291.64031982421875,298.5982360839844,297.2791748046875,284.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427217543125,0.0,0.0,0.0,-0.0124600427225232,60.0,11.339576721191406,0.0,-7.978636773486869e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001015164598356,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001069020145223,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,7.89575933595188e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0001069017889676,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0005070916959084,285.03826904296875,294.1499938964844,299.2276306152344,291.64031982421875,298.5982360839844,297.2791748046875,284.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.5425809962721363e-08,0.0010817541042342,-0.0394427217543125,0.0,0.0,0.0,-0.0124600427225232,60.0,11.339576721191406,0.0,-7.978636773486869e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0001014616500469,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001068442943505,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,7.89149635238573e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001068440760718,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0005068179452791,285.03369140625,294.1499938964844,299.2096252441406,291.6714782714844,298.6041564941406,297.261474609375,284.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357413118977092e-08,0.0010811692336574,-0.0392639003694057,0.0,0.0,0.0,-0.0124261360615491,60.0,12.561772346496582,0.0,-7.970011495217477e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0001014132649288,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0001067933480953,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.887733227107674e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0001067931225406,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0005065763252787,285.02911376953125,294.1499938964844,299.191650390625,291.702392578125,298.60986328125,297.2437744140625,284.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.529702586822168e-08,0.0010806528152897,-0.0391060188412666,0.0,0.0,0.0,-0.0123961986973881,60.0,14.17718505859375,0.0,-7.962400161432015e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0001013304572552,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0001067061384674,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,7.881291821831837e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0001067059201886,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0005061627016402,285.0203552246094,294.1499938964844,299.15704345703125,291.76080322265625,298.62017822265625,297.209716796875,284.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193647229239104e-08,0.0010797688737511,-0.0388357229530811,0.0,0.0,0.0,-0.0123449498787522,60.0,14.887052536010742,0.0,-7.94937804471374e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
