time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001013271175906,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001067026241798,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,7.881032070145011e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001067024059011,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.0005061460542492,285.0199890136719,294.1499938964844,299.15557861328125,291.76318359375,298.62060546875,297.2082824707031,284.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.518947989609387e-08,0.0010797332506626,-0.0388248264789581,0.0,0.0,0.0,-0.0123428832739591,60.0,14.901359558105469,0.0,-7.94885366417475e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001012413486023,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.000106612300442,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.874360744608566e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001066120821633,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0005057176458649,285.0108947753906,294.1499938964844,299.1194763183594,291.8221740722656,298.6304626464844,297.1726989746094,284.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,15.04298210144043,0.0,-7.935378931733794e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0001012413486023,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.000106612300442,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.874360744608566e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0001066120821633,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0005057176458649,285.0108947753906,294.1499938964844,299.1194763183594,291.8221740722656,298.6304626464844,297.1726989746094,284.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.508241176395586e-08,0.0010788177605718,-0.0385448783636093,0.0,0.0,0.0,-0.0122898062691092,60.0,15.04298210144043,0.0,-7.935378931733794e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0001011433632811,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001065091128111,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.866739179007709e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001065089018084,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0005052282358519,285.0018920898437,294.1499938964844,299.083251953125,291.8786926269531,298.6393737792969,297.13702392578125,284.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,15.056384086608888,0.0,-7.92000207638921e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,0.0001011433632811,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0001065091128111,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.866739179007709e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001065089018084,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.0005052282358519,285.0018920898437,294.1499938964844,299.083251953125,291.8786926269531,298.6393737792969,297.13702392578125,284.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.496012025370419e-08,0.0010777722345665,-0.0382251143455505,0.0,0.0,0.0,-0.0122291818261146,60.0,15.056384086608888,0.0,-7.92000207638921e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001010273554129,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001063869422068,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.857715536374599e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001063867312041,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0005046488367952,284.992919921875,294.1499938964844,299.04693603515625,291.9322204589844,298.6474609375,297.101318359375,284.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.045295715332031,0.0,-7.90182070886658e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001010273554129,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0001063869422068,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.857715536374599e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001063867312041,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0005046488367952,284.992919921875,294.1499938964844,299.04693603515625,291.9322204589844,298.6474609375,297.101318359375,284.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,15.045295715332031,0.0,-7.90182070886658e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001009624393191,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.000106318584585,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.852666749386117e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0001063183808582,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0005043246201239,284.98846435546875,294.1499938964844,299.0287170410156,291.9576721191406,298.65118408203125,297.0834350585937,284.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,15.036172866821287,0.0,-7.89165852665974e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0001008935360005,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,0.0001062460214598,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.847306551411748e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001062458177329,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0005039804382249,284.9840393066406,294.1499938964844,299.010498046875,291.982177734375,298.6547241210937,297.0655517578125,284.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,15.025435447692873,0.0,-7.880878882815524e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001007468017633,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001060915019479,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,7.83589348429814e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001060912982211,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0005032474873587,284.9752502441406,294.1499938964844,298.973876953125,292.0279541015625,298.6611328125,297.0297546386719,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.999591827392578,0.0,-7.85795037927528e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001007468017633,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001060915019479,299.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,7.83589348429814e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0001060912982211,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,0.0005032474873587,284.9752502441406,294.1499938964844,298.973876953125,292.0279541015625,298.6611328125,297.0297546386719,284.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465414643893837e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.999591827392578,0.0,-7.85795037927528e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0001005946687655,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001059312926372,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.824060594430193e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001059310889104,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0005024875863455,284.9665832519531,294.1499938964844,298.9371032714844,292.0690002441406,298.6667175292969,296.993896484375,284.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,14.968364715576172,0.0,-7.834213988644478e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0001005946687655,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001059312926372,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,7.824060594430193e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001059310889104,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0005024875863455,284.9665832519531,294.1499938964844,298.9371032714844,292.0690002441406,298.6667175292969,296.993896484375,284.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275659765417004e-08,0.0010719199199229,-0.0364351943135261,0.0,0.0,0.0,-0.0118898674845695,60.0,14.968364715576172,0.0,-7.834213988644478e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001004455116344,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001057742265402,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.812459080014378e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001057740228134,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0005017426447011,284.9579772949219,294.1499938964844,298.900146484375,292.10479736328125,298.67144775390625,296.9579467773437,284.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089630795410812e-08,0.0010703293373808,-0.0359486564993858,0.0,0.0,0.0,-0.0117976451292634,60.0,14.931966781616213,0.0,-7.810978530642387e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001004455116344,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240478515625,0.0,0.0,0.0001057742265402,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,7.812459080014378e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001057740228134,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0005017426447011,284.9579772949219,294.1499938964844,298.900146484375,292.10479736328125,298.67144775390625,296.9579467773437,284.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089630795410812e-08,0.0010703293373808,-0.0359486564993858,0.0,0.0,0.0,-0.0117976451292634,60.0,14.931966781616213,0.0,-7.810978530642387e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001003074503387,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001056288310792,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.801720494171605e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001056286346283,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0005010530003346,284.94952392578125,294.1499938964844,298.86297607421875,292.134765625,298.67535400390625,296.9218139648437,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917415664366216e-08,0.0010688566835597,-0.0354982204735279,0.0,0.0,0.0,-0.0117122707888484,60.0,14.89051914215088,0.0,-7.78949882374036e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001003074503387,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001056288310792,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,7.801720494171605e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001056286346283,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0005010530003346,284.94952392578125,294.1499938964844,298.86297607421875,292.134765625,298.67535400390625,296.9218139648437,284.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688706533983,1.3917415664366216e-08,0.0010688566835597,-0.0354982204735279,0.0,0.0,0.0,-0.0117122707888484,60.0,14.89051914215088,0.0,-7.78949882374036e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001002450298983,298.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0001055631000781,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103454589844,0.0,0.0,7.796865975251421e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001055629036272,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0005007412401027,284.9453430175781,294.1499938964844,298.84429931640625,292.1473999023437,298.6769714355469,296.9036560058594,284.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682047577574,1.3839555279560044e-08,0.0010681909043341,-0.0352945700287818,0.0,0.0,0.0,-0.0116736721247434,60.0,14.867733001708984,0.0,-7.779797073226291e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001001874989015,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.000105502513179,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.792390533722937e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001055023167282,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166015625,0.0,0.0,0.0005004538688808,284.941162109375,294.1499938964844,298.8255615234375,292.15838623046875,298.67840576171875,296.88543701171875,284.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675908997654,1.3767779805107242e-08,0.0010675771627575,-0.0351068265736103,0.0,0.0,0.0,-0.0116380900144577,60.0,14.84367561340332,0.0,-7.770859156153166e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0001000901902443,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.000105400038592,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.784822082612664e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001053998494171,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0004999678349122,284.93292236328125,294.1499938964844,298.78790283203125,292.1750793457031,298.68072509765625,296.8488464355469,284.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665525915101,1.3646361374242133e-08,0.0010665389709174,-0.0347892269492149,0.0,0.0,0.0,-0.0115778977051377,60.0,14.791497230529783,0.0,-7.755751596505436e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0001000901902443,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.000105400038592,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.784822082612664e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0001053998494171,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0004999678349122,284.93292236328125,294.1499938964844,298.78790283203125,292.1750793457031,298.68072509765625,296.8488464355469,284.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665525915101,1.3646361374242133e-08,0.0010665389709174,-0.0347892269492149,0.0,0.0,0.0,-0.0115778977051377,60.0,14.791497230529783,0.0,-7.755751596505436e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001000192787614,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.000105325365439,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,7.779306179145351e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001053251762641,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004996136995032,284.9248046875,294.1499938964844,298.75,292.1843566894531,298.6823425292969,296.8119201660156,284.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657955426722,1.355783929568588e-08,0.0010657819220796,-0.0345576703548431,0.0,0.0,0.0,-0.0115340128540992,60.0,14.733121871948242,0.0,-7.744746000071245e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001000192787614,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.000105325365439,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,7.779306179145351e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001053251762641,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004996136995032,284.9248046875,294.1499938964844,298.75,292.1843566894531,298.6823425292969,296.8119201660156,284.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657955426722,1.355783929568588e-08,0.0010657819220796,-0.0345576703548431,0.0,0.0,0.0,-0.0115340128540992,60.0,14.733121871948242,0.0,-7.744746000071245e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.996596054406837e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0001052692095981,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.775158883305266e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0001052690276992,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.0004993473994545,284.91680908203125,294.1499938964844,298.7117614746094,292.1893615722656,298.68316650390625,296.7746276855469,284.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491238348706249e-08,0.0010652125347405,-0.0343834534287452,0.0,0.0,0.0,-0.0115009965375065,60.0,14.66942024230957,0.0,-7.736471019370583e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.996596054406837e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0001052692095981,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,7.775158883305266e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0001052690276992,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.0004993473994545,284.91680908203125,294.1499938964844,298.7117614746094,292.1893615722656,298.68316650390625,296.7746276855469,284.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491238348706249e-08,0.0010652125347405,-0.0343834534287452,0.0,0.0,0.0,-0.0115009965375065,60.0,14.66942024230957,0.0,-7.736471019370583e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.99166804831475e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001052173174684,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.771325181238353e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.0001052171355695,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0004991012974642,284.908935546875,294.1499938964844,298.67315673828125,292.19366455078125,298.6832275390625,296.7369384765625,284.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646994924172,1.3429675149723153e-08,0.0010646861046552,-0.0342224054038524,0.0,0.0,0.0,-0.0114704770967364,60.0,14.605446815490724,0.0,-7.728825579533807e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.99166804831475e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001052173174684,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,7.771325181238353e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,0.0001052171355695,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0004991012974642,284.908935546875,294.1499938964844,298.67315673828125,292.19366455078125,298.6832275390625,296.7369384765625,284.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646994924172,1.3429675149723153e-08,0.0010646861046552,-0.0342224054038524,0.0,0.0,0.0,-0.0114704770967364,60.0,14.605446815490724,0.0,-7.728825579533807e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.98936957330443e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.0001051931030815,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.769537478452548e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001051929211826,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0004989864537492,284.9050598144531,294.1499938964844,298.6537475585937,292.195556640625,298.6829833984375,296.7179870605469,284.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.340095145963005e-08,0.0010644404683262,-0.0341472662985324,0.0,0.0,0.0,-0.0114562371745705,60.0,14.574015617370604,0.0,-7.72526007608576e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.987178054871038e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,0.0001051700310199,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,7.767832721583545e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.000105169849121,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833679199219,0.0,0.0,0.0004988770233467,284.90118408203125,294.1499938964844,298.6342468261719,292.1972961425781,298.6825866699219,296.69891357421875,284.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373568030772276e-08,0.001064206357114,-0.0340756326913833,0.0,0.0,0.0,-0.0114426622167229,60.0,14.543068885803224,0.0,-7.72186155018062e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.983115160139278e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,0.0001051272411132,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.764672045595944e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0001051270592142,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004986741114407,284.8935852050781,294.1499938964844,298.5950012207031,292.2002258300781,298.68121337890625,296.6605529785156,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322787317804341e-08,0.0010637721279636,-0.0339427925646305,0.0,0.0,0.0,-0.0114174885675311,60.0,14.482588768005373,0.0,-7.715561167742635e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.983115160139278e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,0.0001051272411132,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,7.764672045595944e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97418212890625,0.0,0.0,0.0001051270592142,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004986741114407,284.8935852050781,294.1499938964844,298.5950012207031,292.2002258300781,298.68121337890625,296.6605529785156,284.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322787317804341e-08,0.0010637721279636,-0.0339427925646305,0.0,0.0,0.0,-0.0114174885675311,60.0,14.482588768005373,0.0,-7.715561167742635e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.979490278055891e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001050890641636,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.761852612020448e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001050888895406,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004984930856153,284.8861083984375,294.1499938964844,298.5555114746094,292.2025146484375,298.6791076660156,296.621826171875,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633978527039,1.3277469790295982e-08,0.0010633845813572,-0.0338242389261722,0.0,0.0,0.0,-0.0113950222730636,60.0,14.424135208129885,0.0,-7.709940064160038e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.979490278055891e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649658203125,0.0,0.0,0.0001050890641636,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,7.761852612020448e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001050888895406,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004984930856153,284.8861083984375,294.1499938964844,298.5555114746094,292.2025146484375,298.6791076660156,296.621826171875,284.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633978527039,1.3277469790295982e-08,0.0010633845813572,-0.0338242389261722,0.0,0.0,0.0,-0.0113950222730636,60.0,14.424135208129885,0.0,-7.709940064160038e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.976280125556514e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001050552600645,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.75935550336726e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001050550854415,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004983327817171,284.8787536621094,294.1499938964844,298.5157470703125,292.20416259765625,298.6762390136719,296.582763671875,284.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630545439198,1.3237317908476598e-08,0.0010630412725731,-0.0337192006409168,0.0,0.0,0.0,-0.0113751171156764,60.0,14.367666244506836,0.0,-7.704962001753304e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.976280125556514e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001050552600645,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.75935550336726e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001050550854415,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004983327817171,284.8787536621094,294.1499938964844,298.5157470703125,292.20416259765625,298.6762390136719,296.582763671875,284.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630545439198,1.3237317908476598e-08,0.0010630412725731,-0.0337192006409168,0.0,0.0,0.0,-0.0113751171156764,60.0,14.367666244506836,0.0,-7.704962001753304e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.9734723335132e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,0.0001050256905728,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.757171260891482e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001050255159498,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.000498192559462,284.87158203125,294.1499938964844,298.4757385253906,292.2052001953125,298.67266845703125,296.5434265136719,284.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627540759742,1.3202186899263781e-08,0.0010627408046275,-0.0336272940039634,0.0,0.0,0.0,-0.011357701383531,60.0,14.31308650970459,0.0,-7.700607795868565e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,9.9734723335132e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,0.0001050256905728,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,7.757171260891482e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554748535156,0.0,0.0,0.0001050255159498,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.000498192559462,284.87158203125,294.1499938964844,298.4757385253906,292.2052001953125,298.67266845703125,296.5434265136719,284.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627540759742,1.3202186899263781e-08,0.0010627408046275,-0.0336272940039634,0.0,0.0,0.0,-0.011357701383531,60.0,14.31308650970459,0.0,-7.700607795868565e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.972213592845948e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496459960937,0.0,0.0,0.000105012433778,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,7.756191916996613e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.000105012266431,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,0.0004981297533959,284.8680419921875,294.1499938964844,298.4556884765625,292.2055053710937,298.67059326171875,296.523681640625,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626193834468,1.3186435054990396e-08,0.0010626062285155,-0.0335860848426818,0.0,0.0,0.0,-0.0113498922437429,60.0,14.286519050598145,0.0,-7.698655934973432e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.971058898372576e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0001050002683768,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,7.755293336231261e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,0.0001050001010298,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0004980720696039,284.8645324707031,294.1499938964844,298.435546875,292.20562744140625,298.6683349609375,296.5038146972656,284.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624956339597,1.3171968404890322e-08,0.0010624824790284,-0.0335482396185398,0.0,0.0,0.0,-0.0113427210599184,60.0,14.260397911071776,0.0,-7.696863235651109e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
