time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.969015809474512e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001049787533702,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.753704267088324e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0001049785932991,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0004979700315743,284.8576354980469,294.1499938964844,298.3951721191406,292.2054748535156,298.663330078125,296.4639892578125,284.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622767731547,1.3146374655548245e-08,0.0010622636182233,-0.0334812812507152,0.0,0.0,0.0,-0.0113300327211618,60.0,14.209245681762695,0.0,-7.693692793964146e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.969015809474512e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001049787533702,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,7.753704267088324e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0001049785932991,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0004979700315743,284.8576354980469,294.1499938964844,298.3951721191406,292.2054748535156,298.663330078125,296.4639892578125,284.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622767731547,1.3146374655548245e-08,0.0010622636182233,-0.0334812812507152,0.0,0.0,0.0,-0.0113300327211618,60.0,14.209245681762695,0.0,-7.693692793964146e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.967344522010536e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001049611528287,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,7.752404053462669e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001049609854817,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004978866199962,284.85089111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.6576232910156,296.4239196777344,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125406539415962e-08,0.0010620843386277,-0.0334264300763607,0.0,0.0,0.0,-0.0113196382299065,60.0,14.159613609313965,0.0,-7.691095760264943e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.967344522010536e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001049611528287,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319152832031,0.0,0.0,7.752404053462669e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001049609854817,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,0.0004978866199962,284.85089111328125,294.1499938964844,298.3546447753906,292.2047424316406,298.6576232910156,296.4239196777344,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620973771438,1.3125406539415962e-08,0.0010620843386277,-0.0334264300763607,0.0,0.0,0.0,-0.0113196382299065,60.0,14.159613609313965,0.0,-7.691095760264943e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.966027573682368e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001049472775775,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.751379598630592e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001049471175065,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0004978208453394,284.84429931640625,294.1499938964844,298.3139953613281,292.2034606933594,298.6512451171875,296.3836669921875,284.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619559325277,1.3108857999100113e-08,0.0010619427775964,-0.0333831347525119,0.0,0.0,0.0,-0.0113114342093467,60.0,14.111380577087402,0.0,-7.689046555015011e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,9.966027573682368e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,0.0001049472775775,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,7.751379598630592e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001049471175065,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,0.0004978208453394,284.84429931640625,294.1499938964844,298.3139953613281,292.2034606933594,298.6512451171875,296.3836669921875,284.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619559325277,1.3108857999100113e-08,0.0010619427775964,-0.0333831347525119,0.0,0.0,0.0,-0.0113114342093467,60.0,14.111380577087402,0.0,-7.689046555015011e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.965072240447626e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001049372149282,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,7.750635995762423e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,0.0001049370548571,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0004977731732651,284.8378601074219,294.1499938964844,298.2732238769531,292.20166015625,298.6441345214844,296.34326171875,284.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618529049679,1.3096816964264237e-08,0.0010618398664519,-0.0333516336977481,0.0,0.0,0.0,-0.011305465362966,60.0,14.064491271972656,0.0,-7.68755512581265e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249572753906,0.0,0.0,9.965072240447626e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001049372149282,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,7.750635995762423e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,0.0001049370548571,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,0.0004977731732651,284.8378601074219,294.1499938964844,298.2732238769531,292.20166015625,298.6441345214844,296.34326171875,284.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618529049679,1.3096816964264237e-08,0.0010618398664519,-0.0333516336977481,0.0,0.0,0.0,-0.011305465362966,60.0,14.064491271972656,0.0,-7.68755512581265e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,9.964764467440546e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.000104933977127,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,7.750396616756916e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001049338243319,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0004977578064426,284.834716796875,294.1499938964844,298.2528076171875,292.2005615234375,298.6402282714844,296.3229675292969,284.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618197266012,1.309292141371543e-08,0.0010618065716698,-0.0333414413034915,0.0,0.0,0.0,-0.0113035337999463,60.0,14.041666984558104,0.0,-7.68707266729507e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194030761719,0.0,0.0,9.96451562969014e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0001049313577823,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,7.750203076284379e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0001049311977112,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0004977454082109,284.83160400390625,294.1499938964844,298.2323913574219,292.1993103027344,298.6361999511719,296.3026428222656,284.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617928346619,1.3089750616757101e-08,0.0010617797961458,-0.0333331488072872,0.0,0.0,0.0,-0.0113019635900855,60.0,14.019125938415527,0.0,-7.68668044770493e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.96416638372466e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001049276761477,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.749930955469608e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001049275160767,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0004977280041202,284.8254699707031,294.1499938964844,298.1914978027344,292.1965026855469,298.6277770996094,296.2619934082031,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085266203916037e-08,0.001061741146259,-0.033321414142847,0.0,0.0,0.0,-0.0112997395917773,60.0,13.974567413330078,0.0,-7.686125513828301e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.96416638372466e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,0.0001049276761477,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.749930955469608e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001049275160767,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0004977280041202,284.8254699707031,294.1499938964844,298.1914978027344,292.1965026855469,298.6277770996094,296.2619934082031,284.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617543011903,1.3085266203916037e-08,0.001061741146259,-0.033321414142847,0.0,0.0,0.0,-0.0112997395917773,60.0,13.974567413330078,0.0,-7.686125513828301e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.964194032363594e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.000104927967186,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.74995205574669e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0001049278143909,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004977294011041,284.81951904296875,294.1499938964844,298.15057373046875,292.1932067871094,298.61871337890625,296.2212219238281,284.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617560474202,1.3085483807628862e-08,0.0010617430089041,-0.0333219841122627,0.0,0.0,0.0,-0.0112998466938734,60.0,13.931001663208008,0.0,-7.686151803909524e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,9.964194032363594e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.000104927967186,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,7.74995205574669e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,0.0001049278143909,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0004977294011041,284.81951904296875,294.1499938964844,298.15057373046875,292.1932067871094,298.61871337890625,296.2212219238281,284.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617560474202,1.3085483807628862e-08,0.0010617430089041,-0.0333219841122627,0.0,0.0,0.0,-0.0112998466938734,60.0,13.931001663208008,0.0,-7.686151803909524e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.9645352747757e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0001049315542331,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.750217628199607e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.000104931408714,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0004977465141564,284.8136901855469,294.1499938964844,298.109619140625,292.1894226074219,298.6090087890625,296.1803894042969,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791437678,1.3089608508209949e-08,0.0010617782827466,-0.033332772552967,0.0,0.0,0.0,-0.0113018918782472,60.0,13.888334274291992,0.0,-7.686662684136537e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.9645352747757e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,0.0001049315542331,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.750217628199607e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.000104931408714,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0004977465141564,284.8136901855469,294.1499938964844,298.109619140625,292.1894226074219,298.6090087890625,296.1803894042969,284.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061791437678,1.3089608508209949e-08,0.0010617782827466,-0.033332772552967,0.0,0.0,0.0,-0.0113018918782472,60.0,13.888334274291992,0.0,-7.686662684136537e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.965190110960977e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.000104938444565,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.750726217636839e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001049382990458,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004977792268618,284.8080444335937,294.1499938964844,298.0687255859375,292.1852111816406,298.59869384765625,296.1394958496094,284.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618601227179,1.30976358647672e-08,0.0010618469677865,-0.0333537757396698,0.0,0.0,0.0,-0.0113058714196085,60.0,13.846484184265137,0.0,-7.687656733423864e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.965190110960977e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.000104938444565,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.750726217636839e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992614746094,0.0,0.0,0.0001049382990458,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,0.0004977792268618,284.8080444335937,294.1499938964844,298.0687255859375,292.1852111816406,298.59869384765625,296.1394958496094,284.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618601227179,1.30976358647672e-08,0.0010618469677865,-0.0333537757396698,0.0,0.0,0.0,-0.0113058714196085,60.0,13.846484184265137,0.0,-7.687656733423864e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,9.96566523099318e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,0.0001049434504238,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,7.751095836283639e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,0.0001049432976287,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,0.0004978029755875,284.8052978515625,294.1499938964844,298.0482788085937,292.1829528808594,298.59326171875,296.1190490722656,284.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619104141369,1.3103496065980382e-08,0.0010618972592055,-0.0333691053092479,0.0,0.0,0.0,-0.0113087771460413,60.0,13.82595157623291,0.0,-7.688382197557075e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,9.966196375899016e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,0.0001049490383593,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.751508383080363e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,0.0001049488855642,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0004978295182809,284.80255126953125,294.1499938964844,298.02783203125,292.1805725097656,298.58770751953125,296.0986328125,284.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966526322,1.3110046381825669e-08,0.0010619533713907,-0.0333862453699111,0.0,0.0,0.0,-0.0113120255991816,60.0,13.805581092834473,0.0,-7.689193637361313e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.967422374757008e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001049619459081,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,7.752462261123583e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001049618003889,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0004978908109478,284.79718017578125,294.1499938964844,297.987060546875,292.175537109375,298.5763244628906,296.0577392578125,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.312520492291469e-08,0.0010620824759826,-0.0334259010851383,0.0,0.0,0.0,-0.0113195376470685,60.0,13.765186309814451,0.0,-7.691070891269194e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.967422374757008e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001049619459081,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,7.752462261123583e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001049618003889,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0004978908109478,284.79718017578125,294.1499938964844,297.987060546875,292.175537109375,298.5763244628906,296.0577392578125,284.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.312520492291469e-08,0.0010620824759826,-0.0334259010851383,0.0,0.0,0.0,-0.0113195376470685,60.0,13.765186309814451,0.0,-7.691070891269194e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.969059465220198e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0001049791826517,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.753734826110303e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001049790371325,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004979725927114,284.7919616699219,294.1499938964844,297.94635009765625,292.17010498046875,298.5643310546875,296.0168762207031,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145479371701184e-08,0.0010622558183968,-0.0334789417684078,0.0,0.0,0.0,-0.0113295884802937,60.0,13.725445747375488,0.0,-7.693581949297369e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.969059465220198e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,0.0001049791826517,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,7.753734826110303e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,0.0001049790371325,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004979725927114,284.7919616699219,294.1499938964844,297.94635009765625,292.17010498046875,298.5643310546875,296.0168762207031,284.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145479371701184e-08,0.0010622558183968,-0.0334789417684078,0.0,0.0,0.0,-0.0113295884802937,60.0,13.725445747375488,0.0,-7.693581949297369e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,9.971008694265038e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0001049997081281,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.755251135677099e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001049995698849,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0004980700323358,284.7868957519531,294.1499938964844,297.90576171875,292.164306640625,298.5517883300781,295.9761047363281,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169651147393324e-08,0.0010624625720083,-0.0335421785712242,0.0,0.0,0.0,-0.0113415718078613,60.0,13.68639850616455,0.0,-7.696576176385862e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,9.971008694265038e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,0.0001049997081281,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.755251135677099e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0001049995698849,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0004980700323358,284.7868957519531,294.1499938964844,297.90576171875,292.164306640625,298.5517883300781,295.9761047363281,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169651147393324e-08,0.0010624625720083,-0.0335421785712242,0.0,0.0,0.0,-0.0113415718078613,60.0,13.68639850616455,0.0,-7.696576176385862e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.973294800147414e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0001050237842719,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,7.757028652122244e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0001050236387527,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0004981842357665,284.781982421875,294.1499938964844,297.8653259277344,292.1581726074219,298.5387268066406,295.9353942871094,284.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198016901583289e-08,0.0010627050651237,-0.0336163863539695,0.0,0.0,0.0,-0.0113556338474154,60.0,13.647964477539062,0.0,-7.700091231299666e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,9.973294800147414e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,0.0001050237842719,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,7.757028652122244e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0001050236387527,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0004981842357665,284.781982421875,294.1499938964844,297.8653259277344,292.1581726074219,298.5387268066406,295.9353942871094,284.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627183364704,1.3198016901583289e-08,0.0010627050651237,-0.0336163863539695,0.0,0.0,0.0,-0.0113556338474154,60.0,13.647964477539062,0.0,-7.700091231299666e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.974598651751876e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001050375067279,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,7.7580421930179e-05,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001050373684847,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.000498249370139,284.77960205078125,294.1499938964844,297.8451538085937,292.15496826171875,298.5319519042969,295.91510009765625,284.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214203953282322e-08,0.0010628439486026,-0.0336587317287921,0.0,0.0,0.0,-0.0113636599853634,60.0,13.629033088684082,0.0,-7.702097093442718e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.97595561784692e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001050517967087,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,7.759097934467718e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.0001050516584655,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.000498317182064,284.7772521972656,294.1499938964844,297.8250427246094,292.1517028808594,298.5250549316406,295.8948059082031,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231053586082453e-08,0.0010629881871864,-0.0337028130888938,0.0,0.0,0.0,-0.0113720139488577,60.0,13.6102294921875,0.0,-7.704185378543117e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.978845628211276e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001050822320394,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.761345477774739e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001050820937962,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0004984615952707,284.7726135253906,294.1499938964844,297.78497314453125,292.1448974609375,298.51104736328125,295.85430908203125,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266953757806732e-08,0.0010632944758981,-0.0337967276573181,0.0,0.0,0.0,-0.0113898077979683,60.0,13.572917938232422,0.0,-7.708636218239917e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.978845628211276e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001050822320394,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,7.761345477774739e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001050820937962,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0004984615952707,284.7726135253906,294.1499938964844,297.78497314453125,292.1448974609375,298.51104736328125,295.85430908203125,284.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266953757806732e-08,0.0010632944758981,-0.0337967276573181,0.0,0.0,0.0,-0.0113898077979683,60.0,13.572917938232422,0.0,-7.708636218239917e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.98215255094692e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0001051170474966,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,7.763916801195592e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001051169165293,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0004986267886124,284.7681579589844,294.1499938964844,297.7451171875,292.1378173828125,298.4964599609375,295.8139953613281,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.330803911514522e-08,0.0010636458173394,-0.0339042097330093,0.0,0.0,0.0,-0.0114101758226752,60.0,13.53619384765625,0.0,-7.713731520198054e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,9.98215255094692e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0001051170474966,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,7.763916801195592e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0001051169165293,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0004986267886124,284.7681579589844,294.1499938964844,297.7451171875,292.1378173828125,298.4964599609375,295.8139953613281,284.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.330803911514522e-08,0.0010636458173394,-0.0339042097330093,0.0,0.0,0.0,-0.0114101758226752,60.0,13.53619384765625,0.0,-7.713731520198054e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.985709039028734e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001051544968504,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,7.766682392684743e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001051543658832,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0004988044966012,284.76385498046875,294.1499938964844,297.7055053710937,292.1304626464844,298.4814147949219,295.7738647460937,284.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352241090558437e-08,0.0010640238178893,-0.0340198427438735,0.0,0.0,0.0,-0.0114320889115333,60.0,13.499951362609863,0.0,-7.719214778489913e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.985709039028734e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001051544968504,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,7.766682392684743e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,0.0001051543658832,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,0.0004988044966012,284.76385498046875,294.1499938964844,297.7055053710937,292.1304626464844,298.4814147949219,295.7738647460937,284.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352241090558437e-08,0.0010640238178893,-0.0340198427438735,0.0,0.0,0.0,-0.0114320889115333,60.0,13.499951362609863,0.0,-7.719214778489913e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,9.989555110223591e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,0.0001051950021064,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.769674266455695e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001051948711392,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0004989966400898,284.7596740722656,294.1499938964844,297.6661682128906,292.12286376953125,298.4659118652344,295.7339782714844,284.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400058840318252e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.011455793865025,60.0,13.46420192718506,0.0,-7.725149231418983e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,9.989555110223591e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8508605957031,0.0,0.0,0.0001051950021064,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.769674266455695e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001051948711392,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0004989966400898,284.7596740722656,294.1499938964844,297.6661682128906,292.12286376953125,298.4659118652344,295.7339782714844,284.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400058840318252e-08,0.0010644326684996,-0.0341449342668056,0.0,0.0,0.0,-0.011455793865025,60.0,13.46420192718506,0.0,-7.725149231418983e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.991582919610664e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,0.0001052163497661,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,7.771250966470689e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001052162187988,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004990979214198,284.7576599121094,294.1499938964844,297.6466064453125,292.11895751953125,298.4579162597656,295.7141418457031,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425269784761442e-08,0.0010646485025063,-0.0342108830809593,0.0,0.0,0.0,-0.0114682931452989,60.0,13.446529388427734,0.0,-7.728278461627269e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
