time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.993645653594284e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0001052380684996,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,7.772855315124616e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,0.0001052379375323,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004992010071873,284.75567626953125,294.1499938964844,297.6271057128906,292.114990234375,298.4498596191406,295.6943359375,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.345091771298712e-08,0.0010648678289726,-0.0342779755592346,0.0,0.0,0.0,-0.0114810084924101,60.0,13.428953170776367,0.0,-7.731463114168946e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.997872984968126e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001052825828082,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,7.776142592774704e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.000105282451841,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004994121845811,284.7518005371094,294.1499938964844,297.58837890625,292.10693359375,298.4335021972656,295.6549072265625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,0.0,0.0,-0.0115070650354027,60.0,13.393998146057127,0.0,-7.73799158082511e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,9.997872984968126e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,0.0001052825828082,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,7.776142592774704e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.000105282451841,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,0.0004994121845811,284.7518005371094,294.1499938964844,297.58837890625,292.10693359375,298.4335021972656,295.6549072265625,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503481888221812e-08,0.0010653169592842,-0.0344154797494411,0.0,0.0,0.0,-0.0115070650354027,60.0,13.393998146057127,0.0,-7.73799158082511e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001000273987301,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001053338273777,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,7.779928273521364e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001053337036864,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0004996553179807,284.7480773925781,294.1499938964844,297.54998779296875,292.09869384765625,298.4166564941406,295.6161499023437,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564016576594897e-08,0.001065834541805,-0.0345738306641578,0.0,0.0,0.0,-0.011537074111402,60.0,13.360302925109863,0.0,-7.745513386225866e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0001000273987301,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001053338273777,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,7.779928273521364e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001053337036864,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0004996553179807,284.7480773925781,294.1499938964844,297.54998779296875,292.09869384765625,298.4166564941406,295.6161499023437,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658480459824,1.3564016576594897e-08,0.001065834541805,-0.0345738306641578,0.0,0.0,0.0,-0.011537074111402,60.0,13.360302925109863,0.0,-7.745513386225866e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001000783522613,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0001053874948411,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,7.78389148763381e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0001053873638738,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004999099182896,284.744384765625,294.1499938964844,297.513671875,292.0914306640625,298.3997802734375,295.5775146484375,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663897264748,1.3627407646765732e-08,0.0010663761058822,-0.034739650785923,0.0,0.0,0.0,-0.0115684978663921,60.0,13.327337265014648,0.0,-7.753394726250917e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0001000783522613,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,0.0001053874948411,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,7.78389148763381e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0001053873638738,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004999099182896,284.744384765625,294.1499938964844,297.513671875,292.0914306640625,298.3997802734375,295.5775146484375,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663897264748,1.3627407646765732e-08,0.0010663761058822,-0.034739650785923,0.0,0.0,0.0,-0.0115684978663921,60.0,13.327337265014648,0.0,-7.753394726250917e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0001001626515062,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.000105476254248,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.790447125444189e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0001054761305567,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0005003309925086,284.7408752441406,294.1499938964844,297.4809875488281,292.0862731933594,298.3825378417969,295.54156494140625,284.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732337045269103e-08,0.0010672740172594,-0.0350141189992427,0.0,0.0,0.0,-0.0116205187514424,60.0,13.30034351348877,0.0,-7.766448106849566e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0001001626515062,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.000105476254248,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,7.790447125444189e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0001054761305567,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0005003309925086,284.7408752441406,294.1499938964844,297.4809875488281,292.0862731933594,298.3825378417969,295.54156494140625,284.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732337045269103e-08,0.0010672740172594,-0.0350141189992427,0.0,0.0,0.0,-0.0116205187514424,60.0,13.30034351348877,0.0,-7.766448106849566e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,0.0001002089920802,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.829833984375,0.0,0.0,0.0001055250540957,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,7.794051634846255e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,0.0001055249304044,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,0.0005005624843761,284.7391662597656,294.1499938964844,297.4659118652344,292.0844421386719,298.3738098144531,295.5243530273437,284.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781355232,1.3790027786342309e-08,0.001067767618224,-0.0351650193333625,0.0,0.0,0.0,-0.0116491205990314,60.0,13.28903579711914,0.0,-7.773629562279893e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0001002589633571,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.0001055776738212,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,7.79793772380799e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,0.0001055775501299,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0005008121370337,284.73748779296875,294.1499938964844,297.4516296386719,292.0830993652344,298.36505126953125,295.5078125,284.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852242020107042e-08,0.0010682992869988,-0.0353277511894702,0.0,0.0,0.0,-0.0116799604147672,60.0,13.279001235961914,0.0,-7.781377320270624e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0001003653742372,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0001056897308444,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,7.806214125594124e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001056896071531,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0005013436893932,284.7342224121094,294.1499938964844,297.4254455566406,292.081787109375,298.347412109375,295.4763488769531,284.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984733371330549e-08,0.0010694313095882,-0.0356742963194847,0.0,0.0,0.0,-0.0117456382140517,60.0,13.261948585510254,0.0,-7.797891754535159e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,0.0001003653742372,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0001056897308444,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,7.806214125594124e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.0001056896071531,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8283996582031,0.0,0.0,0.0005013436893932,284.7342224121094,294.1499938964844,297.4254455566406,292.081787109375,298.347412109375,295.4763488769531,284.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984733371330549e-08,0.0010694313095882,-0.0356742963194847,0.0,0.0,0.0,-0.0117456382140517,60.0,13.261948585510254,0.0,-7.797891754535159e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0001004792429739,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001058096386259,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.815070421202108e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001058095222106,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,0.0005019125528633,284.7311096191406,294.1499938964844,297.402099609375,292.08221435546875,298.3296813964844,295.447998046875,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126518621537798e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,13.250025749206545,0.0,-7.815582847570114e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,0.0001004792429739,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,0.0001058096386259,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,7.815070421202108e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001058095222106,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.824951171875,0.0,0.0,0.0005019125528633,284.7311096191406,294.1499938964844,297.402099609375,292.08221435546875,298.3296813964844,295.447998046875,284.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.4126518621537798e-08,0.001070644124411,-0.0360451340675354,0.0,0.0,0.0,-0.0118159288540482,60.0,13.250025749206545,0.0,-7.815582847570114e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0001005877275019,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0001059238784364,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.823508349247277e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001059237620211,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0005024544661864,284.7281494140625,294.1499938964844,297.3814392089844,292.084228515625,298.31182861328125,295.4225158691406,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261597236497892e-08,0.0010717988479882,-0.0363984182476997,0.0,0.0,0.0,-0.0118828909471631,60.0,13.24207878112793,0.0,-7.832456105916209e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0001005877275019,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0001059238784364,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.823508349247277e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001059237620211,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0005024544661864,284.7281494140625,294.1499938964844,297.3814392089844,292.084228515625,298.31182861328125,295.4225158691406,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.4261597236497892e-08,0.0010717988479882,-0.0363984182476997,0.0,0.0,0.0,-0.0118828909471631,60.0,13.24207878112793,0.0,-7.832456105916209e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0001006885868264,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,0.0001060300783137,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,7.831351831555367e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0001060299618984,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0005029582534916,284.7253112792969,294.1499938964844,297.3631591796875,292.08770751953125,298.2939758300781,295.3997802734375,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387167013296676e-08,0.0010728727793321,-0.0367268212139606,0.0,0.0,0.0,-0.0119451433420181,60.0,13.236883163452148,0.0,-7.84815838983377e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,0.0001006885868264,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,0.0001060300783137,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,7.831351831555367e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166198730469,0.0,0.0,0.0001060299618984,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.0005029582534916,284.7253112792969,294.1499938964844,297.3631591796875,292.08770751953125,298.2939758300781,295.3997802734375,284.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387167013296676e-08,0.0010728727793321,-0.0367268212139606,0.0,0.0,0.0,-0.0119451433420181,60.0,13.236883163452148,0.0,-7.84815838983377e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0001007310638669,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0001060748109011,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.834655843907967e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001060747017618,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0005031704786233,284.7239685058594,294.1499938964844,297.3548583984375,292.0899658203125,298.2850646972656,295.3896789550781,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733391391113,1.444005093276246e-08,0.0010733247036114,-0.0368651263415813,0.0,0.0,0.0,-0.0119713591411709,60.0,13.235246658325195,0.0,-7.854775674331904e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,0.0001007723330985,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,0.000106118270196,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,7.837865996407345e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001061181537806,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0005033766501583,284.7226257324219,294.1499938964844,297.3470458984375,292.092529296875,298.27618408203125,295.3799743652344,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491424060736337e-08,0.0010737635893747,-0.036999475210905,0.0,0.0,0.0,-0.0119968242943286,60.0,13.233845710754396,0.0,-7.86120679663327e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001008450490189,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001061948423739,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,7.843520870665088e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0001061947259586,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.00050373992417,284.7200622558594,294.1499938964844,297.3328552246094,292.0985412597656,298.2583923339844,295.3616638183594,284.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581932106239036e-08,0.0010745390318334,-0.0372361652553081,0.0,0.0,0.0,-0.0120417010039091,60.0,13.231637954711914,0.0,-7.872543505982321e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0001008450490189,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,0.0001061948423739,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,7.843520870665088e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0001061947259586,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.00050373992417,284.7200622558594,294.1499938964844,297.3328552246094,292.0985412597656,298.2583923339844,295.3616638183594,284.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745535837486,1.4581932106239036e-08,0.0010745390318334,-0.0372361652553081,0.0,0.0,0.0,-0.0120417010039091,60.0,13.231637954711914,0.0,-7.872543505982321e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.0001008951076073,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001062475494109,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,7.847414235584438e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001062474402715,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0005039899842813,284.7176513671875,294.1499938964844,297.3203430175781,292.1056213378906,298.2407531738281,295.34576416015625,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644211177028412e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,13.230488777160645,0.0,-7.880348817934647e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,0.0001008951076073,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001062475494109,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,7.847414235584438e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0001062474402715,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,0.0005039899842813,284.7176513671875,294.1499938964844,297.3203430175781,292.1056213378906,298.2407531738281,295.34576416015625,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644211177028412e-08,0.0010750704677775,-0.0373990312218666,0.0,0.0,0.0,-0.0120725696906447,60.0,13.230488777160645,0.0,-7.880348817934647e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0001009406623779,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0001062955270754,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,7.850957626942545e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.00010629541066,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0005042175762355,284.71539306640625,294.1499938964844,297.30926513671875,292.1136169433594,298.22320556640625,295.33172607421875,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700882289275796e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006676927208,60.0,13.230390548706056,0.0,-7.887454955834984e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0001009406623779,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,0.0001062955270754,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,7.850957626942545e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,0.00010629541066,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,0.0005042175762355,284.71539306640625,294.1499938964844,297.30926513671875,292.1136169433594,298.22320556640625,295.33172607421875,284.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700882289275796e-08,0.0010755559196695,-0.0375472269952297,0.0,0.0,0.0,-0.0121006676927208,60.0,13.230390548706056,0.0,-7.887454955834984e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0001009847910609,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001063419913407,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.854389696149155e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0001063418822013,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0005044380086474,284.7132568359375,294.1499938964844,297.2994079589844,292.1224060058594,298.205810546875,295.3194274902344,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755774380148525e-08,0.0010760244913399,-0.03769076988101,0.0,0.0,0.0,-0.0121278762817382,60.0,13.232172012329102,0.0,-7.894340825487235e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0001009847910609,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001063419913407,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.854389696149155e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0001063418822013,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0005044380086474,284.7132568359375,294.1499938964844,297.2994079589844,292.1224060058594,298.205810546875,295.3194274902344,284.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760392760857,1.4755774380148525e-08,0.0010760244913399,-0.03769076988101,0.0,0.0,0.0,-0.0121278762817382,60.0,13.232172012329102,0.0,-7.894340825487235e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,0.0001010122214211,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0001063708696165,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,7.856522279325873e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0001063707604771,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0005045750294812,284.7122802734375,294.1499938964844,297.2948303222656,292.1270446777344,298.1972045898437,295.3137512207031,284.9162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.47899026359255e-08,0.0010763170430436,-0.0377800129354,0.0,0.0,0.0,-0.0121447993442416,60.0,13.23409366607666,0.0,-7.898623977098397e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,0.0001010418927762,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0001064021125785,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,7.858830213081092e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.799560546875,0.0,0.0,0.0001064020107151,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0005047232843935,284.7112731933594,294.1499938964844,297.2904663085937,292.1318359375,298.1885986328125,295.3081970214844,284.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826828653724533e-08,0.0010766335763037,-0.0378765724599361,0.0,0.0,0.0,-0.0121631091460585,60.0,13.236372947692873,0.0,-7.90325884736376e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.000101114892459,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,0.0001064789903466,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.8645083704032e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0001064788884832,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0005050879553891,284.7093811035156,294.1499938964844,297.2822570800781,292.1418151855469,298.1714782714844,295.2977294921875,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.242746353149414,0.0,-7.914672295328273e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.000101114892459,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,0.0001064789903466,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.8645083704032e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0001064788884832,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0005050879553891,284.7093811035156,294.1499938964844,297.2822570800781,292.1418151855469,298.1714782714844,295.2977294921875,284.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.242746353149414,0.0,-7.914672295328273e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0001011938948067,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.00010656217637,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,7.870652189012617e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0001065620745066,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0005054826033301,284.70770263671875,294.1499938964844,297.2745056152344,292.1521301269531,298.1546325683594,295.28887939453125,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016047072435867e-08,0.0010782498866319,-0.0383713506162166,0.0,0.0,0.0,-0.0122569045051932,60.0,13.252309799194336,0.0,-7.92703218621682e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,0.0001011938948067,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79302978515625,0.0,0.0,0.00010656217637,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911376953125,0.0,0.0,7.870652189012617e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.0001065620745066,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,0.0005054826033301,284.70770263671875,294.1499938964844,297.2745056152344,292.1521301269531,298.1546325683594,295.28887939453125,284.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782649042084,1.5016047072435867e-08,0.0010782498866319,-0.0383713506162166,0.0,0.0,0.0,-0.0122569045051932,60.0,13.252309799194336,0.0,-7.92703218621682e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0001012681459542,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0001066403710865,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,7.876427116570994e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0001066402692231,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0005058535607531,284.70611572265625,294.1499938964844,297.2669677734375,292.1627197265625,298.13787841796875,295.2802734375,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108485129644578e-08,0.0010790409287437,-0.0386130511760711,0.0,0.0,0.0,-0.0123027330264449,60.0,13.262192726135254,0.0,-7.938658797002064e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917175292969,0.0,0.0,0.0001012681459542,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0001066403710865,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,7.876427116570994e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0001066402692231,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,0.0005058535607531,284.70611572265625,294.1499938964844,297.2669677734375,292.1627197265625,298.13787841796875,295.2802734375,284.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.5108485129644578e-08,0.0010790409287437,-0.0386130511760711,0.0,0.0,0.0,-0.0123027330264449,60.0,13.262192726135254,0.0,-7.938658797002064e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0001013306027743,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0001067061311914,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,7.881284545874223e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.000106706029328,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.000506165495608,284.7047119140625,294.1499938964844,297.2594299316406,292.1733703613281,298.1213684082031,295.2720642089844,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797202121466,1.5186214952223054e-08,0.0010797050781548,-0.038816288113594,0.0,0.0,0.0,-0.0123412637040019,60.0,13.27207088470459,0.0,-7.948442259930746e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,0.0001013306027743,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0001067061311914,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,7.881284545874223e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.000106706029328,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.000506165495608,284.7047119140625,294.1499938964844,297.2594299316406,292.1733703613281,298.1213684082031,295.2720642089844,284.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797202121466,1.5186214952223054e-08,0.0010797050781548,-0.038816288113594,0.0,0.0,0.0,-0.0123412637040019,60.0,13.27207088470459,0.0,-7.948442259930746e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
