time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0001013591900118,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.000106736239104,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,7.883508078521118e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,0.0001067361372406,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,0.0005063083372078,284.7040405273437,294.1499938964844,297.2555847167969,292.1787109375,298.1131286621094,295.2679443359375,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.0123588955029845,60.0,13.276850700378418,0.0,-7.952922231879711e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,0.0001013849250739,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0001067633420461,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,7.88550969446078e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.0001067632401827,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,0.0005064369179308,284.7033996582031,294.1499938964844,297.2516174316406,292.1839904785156,298.1049499511719,295.2638244628906,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.281439781188965,0.0,-7.956955982990621e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0001014300360111,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,0.0001068108467734,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,7.889018161222339e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.00010681074491,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0005066622979938,284.7021789550781,294.1499938964844,297.24334716796875,292.1944274902344,298.0886535644531,295.2554931640625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309945311514642e-08,0.0010807644575834,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.29010009765625,0.0,-7.964028014839641e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,0.0001014300360111,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846374511719,0.0,0.0,0.0001068108467734,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,7.889018161222339e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.00010681074491,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0005066622979938,284.7021789550781,294.1499938964844,297.24334716796875,292.1944274902344,298.0886535644531,295.2554931640625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309945311514642e-08,0.0010807644575834,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.29010009765625,0.0,-7.964028014839641e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0001014577792375,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0001068400524673,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,7.891175482654944e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0001068399578798,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0005068008904345,284.7011413574219,294.1499938964844,297.2343139648437,292.2045288085937,298.072509765625,295.24664306640625,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344426174124237e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,13.29660987854004,0.0,-7.968374404754287e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0001014577792375,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0001068400524673,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,7.891175482654944e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0001068399578798,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,0.0005068008904345,284.7011413574219,294.1499938964844,297.2343139648437,292.2045288085937,298.072509765625,295.24664306640625,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344426174124237e-08,0.0010810579406097,-0.0392299480736255,0.0,0.0,0.0,-0.0124196968972682,60.0,13.29660987854004,0.0,-7.968374404754287e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0001014784211292,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001068617857526,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,7.892780558904633e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,0.0001068616911652,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.000506903976202,284.7001647949219,294.1499938964844,297.2242736816406,292.21417236328125,298.0564270019531,295.2374572753906,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006255603046e-08,0.0010812792461365,-0.0392969697713851,0.0,0.0,0.0,-0.0124324159696698,60.0,13.302288055419922,0.0,-7.971605953116524e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78192138671875,0.0,0.0,0.0001014784211292,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001068617857526,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,7.892780558904633e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,0.0001068616911652,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.000506903976202,284.7001647949219,294.1499938964844,297.2242736816406,292.21417236328125,298.0564270019531,295.2374572753906,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006255603046e-08,0.0010812792461365,-0.0392969697713851,0.0,0.0,0.0,-0.0124324159696698,60.0,13.302288055419922,0.0,-7.971605953116524e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.00010147553985,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0001068587589543,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.892556459410116e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0001068586570909,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0005068896571174,284.69940185546875,294.1499938964844,297.2130432128906,292.22320556640625,298.0404968261719,295.22686767578125,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.536639082644342e-08,0.0010812457185238,-0.0392873734235763,0.0,0.0,0.0,-0.0124305840581655,60.0,13.30400562286377,0.0,-7.971143389795543e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.00010147553985,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0001068587589543,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.892556459410116e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0001068586570909,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0005068896571174,284.69940185546875,294.1499938964844,297.2130432128906,292.22320556640625,298.0404968261719,295.22686767578125,285.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.536639082644342e-08,0.0010812457185238,-0.0392873734235763,0.0,0.0,0.0,-0.0124305840581655,60.0,13.30400562286377,0.0,-7.971143389795543e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0001014729932649,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0001068560741259,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.89235855336301e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001068559795385,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0005068769678473,284.69903564453125,294.1499938964844,297.2068786621094,292.2274169921875,298.03253173828125,295.22149658203125,285.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363177396920946e-08,0.0010812177788466,-0.039278969168663,0.0,0.0,0.0,-0.0124289887025952,60.0,13.304716110229492,0.0,-7.97073838043616e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0001014644149108,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,0.0001068470373866,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,7.89169134804979e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,0.0001068469427991,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0005068340688012,284.6986999511719,294.1499938964844,297.2003173828125,292.2314453125,298.0245666503906,295.2157287597656,285.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811410611495,1.535244287254045e-08,0.001081125694327,-0.0392509065568447,0.0,0.0,0.0,-0.0124236661940813,60.0,13.304357528686523,0.0,-7.969384796524538e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001014382141875,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001068194469553,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,7.889653352322057e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001068193523678,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0005067032179795,284.6980895996094,294.1499938964844,297.1859130859375,292.2388000488281,298.0086669921875,295.2034912109375,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319718826845022e-08,0.0010808488586917,-0.0391653440892696,0.0,0.0,0.0,-0.0124074583873152,60.0,13.30196762084961,0.0,-7.965259385400716e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001014382141875,298.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001068194469553,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,7.889653352322057e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77789306640625,0.0,0.0,0.0001068193523678,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0005067032179795,284.6980895996094,294.1499938964844,297.1859130859375,292.2388000488281,298.0086669921875,295.2034912109375,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319718826845022e-08,0.0010808488586917,-0.0391653440892696,0.0,0.0,0.0,-0.0124074583873152,60.0,13.30196762084961,0.0,-7.965259385400716e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0001013879082165,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0001067664707079,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,7.885740342317149e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001067663761205,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.000506451993715,284.6976623535156,294.1499938964844,297.1695556640625,292.2450866699219,297.9927673339844,295.1890563964844,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.525695303428165e-08,0.0010803102049976,-0.0390012450516223,0.0,0.0,0.0,-0.0123763335868716,60.0,13.294344902038574,0.0,-7.957351044751705e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0001013879082165,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0001067664707079,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,7.885740342317149e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001067663761205,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,0.000506451993715,284.6976623535156,294.1499938964844,297.1695556640625,292.2450866699219,297.9927673339844,295.1890563964844,285.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.525695303428165e-08,0.0010803102049976,-0.0390012450516223,0.0,0.0,0.0,-0.0123763335868716,60.0,13.294344902038574,0.0,-7.957351044751705e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001013254368444,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001067006814992,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,7.880881457822397e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0001067005941877,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0005061399424448,284.6972961425781,294.1499938964844,297.1510009765625,292.25018310546875,297.9768371582031,295.1734313964844,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796611895784,1.5179036694235037e-08,0.0010796459391713,-0.0387975163757801,0.0,0.0,0.0,-0.0123377162963151,60.0,13.284201622009276,0.0,-7.947538449570858e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,0.0001013254368444,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001067006814992,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,7.880881457822397e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0001067005941877,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0005061399424448,284.6972961425781,294.1499938964844,297.1510009765625,292.25018310546875,297.9768371582031,295.1734313964844,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796611895784,1.5179036694235037e-08,0.0010796459391713,-0.0387975163757801,0.0,0.0,0.0,-0.0123377162963151,60.0,13.284201622009276,0.0,-7.947538449570858e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0001012414722936,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0001066122640622,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.874350558267906e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0001066121767507,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0005057205562479,284.69708251953125,294.1499938964844,297.1300048828125,292.2539367675781,297.9607849121094,295.15557861328125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858043760061,60.0,13.26900577545166,0.0,-7.934362145078921e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,0.0001012414722936,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,0.0001066122640622,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.874350558267906e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740478515625,0.0,0.0,0.0001066121767507,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0005057205562479,284.69708251953125,294.1499938964844,297.1300048828125,292.2539367675781,297.9607849121094,295.15557861328125,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858043760061,60.0,13.26900577545166,0.0,-7.934362145078921e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.0001011902204481,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,0.0001065582982846,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,7.870364061091095e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001065582036972,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.0005054645589552,284.697021484375,294.1499938964844,297.1184997558594,292.2552490234375,297.95269775390625,295.14556884765625,285.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782167082652,1.5010433784823363e-08,0.0010782016906887,-0.038356676697731,0.0,0.0,0.0,-0.0122541207820177,60.0,13.25914478302002,0.0,-7.92632661728021e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0001011359127005,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001065011019818,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,7.8661396401003e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,0.0001065010146703,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0005051932530477,284.6969909667969,294.1499938964844,297.1063232421875,292.25616455078125,297.9446105957031,295.1352233886719,285.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776377748697,1.4942720838462265e-08,0.0010776228737086,-0.0381796173751354,0.0,0.0,0.0,-0.0122205531224608,60.0,13.24851894378662,0.0,-7.917815736391276e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0001010133128147,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0001063719973899,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,7.856604497646913e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,0.0001063719100784,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0005045809084549,284.6969909667969,294.1499938964844,297.0797424316406,292.2567443847656,297.9282531738281,295.11279296875,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.22373390197754,0.0,-7.898621845470188e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0001010133128147,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0001063719973899,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,7.856604497646913e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,0.0001063719100784,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,0.0005045809084549,284.6969909667969,294.1499938964844,297.0797424316406,292.2567443847656,297.9282531738281,295.11279296875,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789885760535526e-08,0.0010763185564428,-0.0377799682319164,0.0,0.0,0.0,-0.0121447993442416,60.0,13.22373390197754,0.0,-7.898621845470188e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,0.0001009387488011,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0001062934752553,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,7.850804831832647e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0001062933879438,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0005042084376327,284.6970520019531,294.1499938964844,297.064697265625,292.25634765625,297.9196472167969,295.0998840332031,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755361290648,1.4696934336200227e-08,0.0010755213443189,-0.0375369042158126,0.0,0.0,0.0,-0.0120987072587013,60.0,13.208081245422363,0.0,-7.886959707548159e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0001008690305752,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.000106220060843,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,7.845382060622796e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0001062199735315,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0005038601811975,284.6971130371094,294.1499938964844,297.04998779296875,292.2555236816406,297.9117126464844,295.0877990722656,285.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.461002963054625e-08,0.0010747801279649,-0.037309642881155,0.0,0.0,0.0,-0.0120556345209479,60.0,13.193426132202148,0.0,-7.876064245238015e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0001007095706881,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001060521390172,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,7.83297946327366e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0001060520589817,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0005030636675655,284.6973571777344,294.1499938964844,297.01641845703125,292.2529296875,297.8948059082031,295.0595703125,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.44112659583584e-08,0.0010730798821896,-0.03678984567523,0.0,0.0,0.0,-0.0119570950046181,60.0,13.157859802246094,0.0,-7.8511732226616e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.0001007095706881,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,0.0001060521390172,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,7.83297946327366e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.0001060520589817,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0005030636675655,284.6973571777344,294.1499938964844,297.01641845703125,292.2529296875,297.8948059082031,295.0595703125,285.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.44112659583584e-08,0.0010730798821896,-0.03678984567523,0.0,0.0,0.0,-0.0119570950046181,60.0,13.157859802246094,0.0,-7.8511732226616e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001005436351988,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001058773996192,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.820073369657621e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0001058773195836,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0005022348486818,284.6977233886719,294.1499938964844,296.97869873046875,292.24957275390625,297.8774719238281,295.0271911621094,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204434961584413e-08,0.0010713110677897,-0.0362489186227321,0.0,0.0,0.0,-0.0118545591831207,60.0,13.11859130859375,0.0,-7.825313730336347e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001005436351988,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001058773996192,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.820073369657621e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0001058773195836,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0005022348486818,284.6977233886719,294.1499938964844,296.97869873046875,292.24957275390625,297.8774719238281,295.0271911621094,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4204434961584413e-08,0.0010713110677897,-0.0362489186227321,0.0,0.0,0.0,-0.0118545591831207,60.0,13.11859130859375,0.0,-7.825313730336347e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001004584846668,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0001057877307175,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,7.81345006544143e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.000105787643406,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.0005018094670958,284.6979675292969,294.1499938964844,296.9583435058594,292.24761962890625,297.8685913085937,295.00946044921875,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704168817028,1.4098293199538148e-08,0.0010704027954488,-0.035971313714981,0.0,0.0,0.0,-0.0118019366636872,60.0,13.097875595092772,0.0,-7.812059266143478e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0001003724682959,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0001056971523212,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,7.806759822415188e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001056970650097,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0005013798363506,284.6982421875,294.1499938964844,296.93707275390625,292.2454528808594,297.859619140625,294.9910888671875,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694999946281,1.3991082070674564e-08,0.0010694860247895,-0.0356909036636352,0.0,0.0,0.0,-0.011748787946999,60.0,13.076736450195312,0.0,-7.798683299142797e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.0001001980708679,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,0.000105513499875,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,7.793195254635066e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,0.0001055134198395,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0005005087004974,284.6988220214844,294.1499938964844,296.891845703125,292.2406005859375,297.8414306640625,294.9527893066406,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773709284237157e-08,0.0010676289675757,-0.0351223349571228,0.0,0.0,0.0,-0.0116410348564386,60.0,13.03341007232666,0.0,-7.77159741005562e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,0.0001001980708679,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,0.000105513499875,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,7.793195254635066e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,0.0001055134198395,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0005005087004974,284.6988220214844,294.1499938964844,296.891845703125,292.2406005859375,297.8414306640625,294.9527893066406,285.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773709284237157e-08,0.0010676289675757,-0.0351223349571228,0.0,0.0,0.0,-0.0116410348564386,60.0,13.03341007232666,0.0,-7.77159741005562e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.000100018325611,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0001053242231137,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,7.779215229675174e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0001053241430781,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0004996108473278,284.69952392578125,294.1499938964844,296.84326171875,292.2350158691406,297.8226013183594,294.9106140136719,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657263919711,1.3549681376900937e-08,0.0010657128877937,-0.0345363281667232,0.0,0.0,0.0,-0.0115299727767705,60.0,12.987520217895508,0.0,-7.743732055587317e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.000100018325611,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.0001053242231137,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,7.779215229675174e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0001053241430781,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,0.0004996108473278,284.69952392578125,294.1499938964844,296.84326171875,292.2350158691406,297.8226013183594,294.9106140136719,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657263919711,1.3549681376900937e-08,0.0010657128877937,-0.0345363281667232,0.0,0.0,0.0,-0.0115299727767705,60.0,12.987520217895508,0.0,-7.743732055587317e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.983494965126738e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0001051311119226,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,7.764952897559851e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0001051310318871,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0004986948915757,284.7003173828125,294.1499938964844,296.7916564941406,292.2287292480469,297.80322265625,294.86553955078125,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.3321121983267405e-08,0.0010637587402015,-0.0339384339749813,0.0,0.0,0.0,-0.0114166671410202,60.0,12.939811706542969,0.0,-7.71535439980653e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.983494965126738e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,0.0001051311119226,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,7.764952897559851e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0001051310318871,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0004986948915757,284.7003173828125,294.1499938964844,296.7916564941406,292.2287292480469,297.80322265625,294.86553955078125,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637721279636,1.3321121983267405e-08,0.0010637587402015,-0.0339384339749813,0.0,0.0,0.0,-0.0114166671410202,60.0,12.939811706542969,0.0,-7.71535439980653e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.964832133846356e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0001049345883075,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.750437362119555e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001049345082719,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004977626376785,284.7012023925781,294.1499938964844,296.7372436523437,292.22174072265625,297.783203125,294.8175964355469,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088518713288977e-08,0.0010617699008435,-0.0333299227058887,0.0,0.0,0.0,-0.0113013563677668,60.0,12.890292167663574,0.0,-7.686527681016744e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
