time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.964832133846356e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0001049345883075,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.750437362119555e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001049345082719,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004977626376785,284.7012023925781,294.1499938964844,296.7372436523437,292.22174072265625,297.783203125,294.8175964355469,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088518713288977e-08,0.0010617699008435,-0.0333299227058887,0.0,0.0,0.0,-0.0113013563677668,60.0,12.890292167663574,0.0,-7.686527681016744e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.95538939605467e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,0.0001048351477948,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.743092282908037e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.0001048350677592,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,0.0004972909810021,284.70172119140625,294.1499938964844,296.7090759277344,292.218017578125,297.7728881835937,294.7923583984375,285.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607752483338,1.2970824414537674e-08,0.0010607622098177,-0.0330220125615596,0.0,0.0,0.0,-0.0112430034205317,60.0,12.864751815795898,0.0,-7.671962976019131e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.94590955087915e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0001047353216563,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,7.735719555057585e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,0.0001047352416208,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004968174616806,284.7022399902344,294.1499938964844,296.6803283691406,292.2141418457031,297.7624206542969,294.7666015625,285.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852674480257065e-08,0.0010597519576549,-0.0327128991484642,0.0,0.0,0.0,-0.0111844316124916,60.0,12.83889102935791,0.0,-7.657354927914639e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.926847269525751e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0001045345779857,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,7.720892608631402e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001045345052261,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004958652425557,284.7033386230469,294.1499938964844,296.6211853027344,292.2059020996094,297.7411193847656,294.7139587402344,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615094746593062e-08,0.0010577221401035,-0.0320912897586822,0.0,0.0,0.0,-0.0110666621476411,60.0,12.78646183013916,0.0,-7.628023013239726e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.926847269525751e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0001045345779857,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,7.720892608631402e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001045345052261,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004958652425557,284.7033386230469,294.1499938964844,296.6211853027344,292.2059020996094,297.7411193847656,294.7139587402344,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615094746593062e-08,0.0010577221401035,-0.0320912897586822,0.0,0.0,0.0,-0.0110666621476411,60.0,12.78646183013916,0.0,-7.628023013239726e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.915331611409783e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,0.0001044133096002,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,7.711935904808342e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001044132368406,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004952900344505,284.7040710449219,294.1499938964844,296.584716796875,292.20068359375,297.7279052734375,294.68096923828125,285.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565060656517,1.2471567778504776e-08,0.0010564936092123,-0.0317157506942749,0.0,0.0,0.0,-0.0109955035150051,60.0,12.754109382629396,0.0,-7.6103304991193e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.907629282679407e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001043321972247,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,7.705944881308824e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0001043321244651,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004949052818119,284.7045288085937,294.1499938964844,296.56005859375,292.19708251953125,297.7190856933594,294.6589660644531,285.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556862689554,1.2375570790368329e-08,0.0010556739289313,-0.0314645618200302,0.0,0.0,0.0,-0.0109479194507002,60.0,12.732539176940918,0.0,-7.598508489081723e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.888379281619564e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,0.0001041294890455,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,7.690972415730357e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.000104129416286,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.0004939437494613,284.7058410644531,294.1499938964844,296.49725341796875,292.1877136230469,297.69635009765625,294.6020202636719,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135656035638933e-08,0.0010536226909607,-0.0308367740362882,0.0,0.0,0.0,-0.0108289839699864,60.0,12.677359580993652,0.0,-7.56900249143655e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.888379281619564e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,0.0001041294890455,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,7.690972415730357e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,0.000104129416286,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.0004939437494613,284.7058410644531,294.1499938964844,296.49725341796875,292.1877136230469,297.69635009765625,294.6020202636719,285.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135656035638933e-08,0.0010536226909607,-0.0308367740362882,0.0,0.0,0.0,-0.0108289839699864,60.0,12.677359580993652,0.0,-7.56900249143655e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.869148198049515e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0001039269773173,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001039269045577,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004929831484332,284.7072448730469,294.1499938964844,296.4330444335937,292.1778259277344,297.6728820800781,294.54345703125,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.1895981089082852e-08,0.0010515733156353,-0.0302095767110586,0.0,0.0,0.0,-0.0107101676985621,60.0,12.621166229248049,0.0,-7.539583890547874e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.869148198049515e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0001039269773173,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001039269045577,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0004929831484332,284.7072448730469,294.1499938964844,296.4330444335937,292.1778259277344,297.6728820800781,294.54345703125,285.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.1895981089082852e-08,0.0010515733156353,-0.0302095767110586,0.0,0.0,0.0,-0.0107101676985621,60.0,12.621166229248049,0.0,-7.539583890547874e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.859586134552956e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0001038262853398,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,7.668578473385423e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0001038262125803,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0004925054963678,284.7079772949219,294.1499938964844,296.4005126953125,292.1726989746094,297.6607971191406,294.51348876953125,285.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505644604563,1.1776812414154849e-08,0.0010505527025088,-0.0298977196216583,0.0,0.0,0.0,-0.0106510827317833,60.0,12.592676162719728,0.0,-7.52497797407159e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.850050264503808e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0001037258625729,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7653503417969,0.0,0.0,7.661161362193525e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0001037257970892,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0004920291830785,284.708740234375,294.1499938964844,296.3677062988281,292.1674499511719,297.6485290527344,294.4832458496094,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657963483457934e-08,0.0010495363967493,-0.0295866876840591,0.0,0.0,0.0,-0.0105921644717454,60.0,12.563987731933594,0.0,-7.510424637757751e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.83102436293848e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.000103525511804,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,7.646362792002037e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001035254463204,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0004910788265988,284.7103271484375,294.1499938964844,296.301513671875,292.1566772460937,297.62359619140625,294.42218017578125,285.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420850931642691e-08,0.0010475105373188,-0.028966125100851,0.0,0.0,0.0,-0.0104746259748935,60.0,12.506268501281738,0.0,-7.481433073053267e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.83102436293848e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.000103525511804,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,7.646362792002037e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.0001035254463204,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0004910788265988,284.7103271484375,294.1499938964844,296.301513671875,292.1566772460937,297.62359619140625,294.42218017578125,285.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420850931642691e-08,0.0010475105373188,-0.028966125100851,0.0,0.0,0.0,-0.0104746259748935,60.0,12.506268501281738,0.0,-7.481433073053267e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,9.812185453483836e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0001033271255437,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,7.631710468558595e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001033270600601,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0004901377833448,284.7120056152344,294.1499938964844,296.2347412109375,292.1455078125,297.59796142578125,294.3602294921875,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.1186059190038122e-08,0.0010455029550939,-0.0283516068011522,0.0,0.0,0.0,-0.0103582292795181,60.0,12.447993278503418,0.0,-7.452779726691008e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,9.812185453483836e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,0.0001033271255437,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,7.631710468558595e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001033270600601,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.0004901377833448,284.7120056152344,294.1499938964844,296.2347412109375,292.1455078125,297.59796142578125,294.3602294921875,285.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455141309648,1.1186059190038122e-08,0.0010455029550939,-0.0283516068011522,0.0,0.0,0.0,-0.0103582292795181,60.0,12.447993278503418,0.0,-7.452779726691008e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.793585195438936e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0001031312567647,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.617242954438552e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,0.0001031311912811,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004892086726613,284.7137756347656,294.1499938964844,296.1676330566406,292.134033203125,297.5716247558594,294.297607421875,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954249063388488e-08,0.0010435209842398,-0.0277448631823062,0.0,0.0,0.0,-0.0102433124557137,60.0,12.38931369781494,0.0,-7.424544890000109e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.793585195438936e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0001031312567647,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,7.617242954438552e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,0.0001031311912811,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004892086726613,284.7137756347656,294.1499938964844,296.1676330566406,292.134033203125,297.5716247558594,294.297607421875,285.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954249063388488e-08,0.0010435209842398,-0.0277448631823062,0.0,0.0,0.0,-0.0102433124557137,60.0,12.38931369781494,0.0,-7.424544890000109e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.77526797214523e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001029383638524,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.0001029382983688,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0004882937064394,284.7156066894531,294.1499938964844,296.1005249023437,292.1222839355469,297.5445861816406,294.2345886230469,285.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725966781421905e-08,0.0010415691649541,-0.0271473228931427,0.0,0.0,0.0,-0.0101301446557044,60.0,12.330409049987791,0.0,-7.396791090741317e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.77526797214523e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001029383638524,299.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.0001029382983688,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0004882937064394,284.7156066894531,294.1499938964844,296.1005249023437,292.1222839355469,297.5445861816406,294.2345886230469,285.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725966781421905e-08,0.0010415691649541,-0.0271473228931427,0.0,0.0,0.0,-0.0101301446557044,60.0,12.330409049987791,0.0,-7.396791090741317e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.76628507487476e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001028437764034,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.596009527333081e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0001028437109198,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004878450126852,284.7165832519531,294.1499938964844,296.0670471191406,292.1163330078125,297.53076171875,294.2029724121094,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406204964965,1.0614014556153961e-08,0.0010406099027022,-0.0268542747944593,0.0,0.0,0.0,-0.0100746350362896,60.0,12.300965309143066,0.0,-7.383199829291699e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.75737057160586e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,0.0001027498947223,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680969238281,0.0,0.0,7.589076267322525e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0001027498292387,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,0.0004873997240792,284.71759033203125,294.1499938964844,296.0336303710937,292.1103515625,297.5167541503906,294.17138671875,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502914982168932e-08,0.0010396599536761,-0.0265634469687938,0.0,0.0,0.0,-0.0100195575505495,60.0,12.271495819091797,0.0,-7.36972438630801e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.739673987496644e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0001025635428959,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,7.575311610708013e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,0.0001025634774123,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0004865157534368,284.7196044921875,294.1499938964844,295.96728515625,292.0982971191406,297.4883117675781,294.1083068847656,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282366957881097e-08,0.0010377755388617,-0.0259860958904027,0.0,0.0,0.0,-0.0099102305248379,60.0,12.212615966796877,0.0,-7.343009400528899e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.739673987496644e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0001025635428959,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,7.575311610708013e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,0.0001025634774123,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0004865157534368,284.7196044921875,294.1499938964844,295.96728515625,292.0982971191406,297.4883117675781,294.1083068847656,285.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282366957881097e-08,0.0010377755388617,-0.0259860958904027,0.0,0.0,0.0,-0.0099102305248379,60.0,12.212615966796877,0.0,-7.343009400528899e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.727860742714256e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001024391458486,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,7.566124259028584e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,0.000102439080365,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004859256732743,284.7210388183594,294.1499938964844,295.9225769042969,292.0900573730469,297.4686279296875,294.06561279296875,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.01351469439237e-08,0.0010365159250795,-0.0256006903946399,0.0,0.0,0.0,-0.0098372437059879,60.0,12.172773361206056,0.0,-7.325203910113488e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.722278628032656e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.000102380356111,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,7.561781967524439e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0001023802979034,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0004856468294747,284.7217102050781,294.1499938964844,295.9017028808594,292.086181640625,297.4593505859375,294.0455322265625,285.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.006557504013017e-08,0.0010359222069382,-0.0254185553640127,0.0,0.0,0.0,-0.0098027596250176,60.0,12.154023170471191,0.0,-7.316797479006709e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,9.705204865895212e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0001022005599224,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,7.548501889687032e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001022005017148,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.000484793970827,284.7239074707031,294.1499938964844,295.8371887207031,292.0740966796875,297.4298400878906,293.9832458496094,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852790583408932e-09,0.0010341032175347,-0.0248614810407161,0.0,0.0,0.0,-0.0096972761675715,60.0,12.095707893371582,0.0,-7.29111491182266e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,9.705204865895212e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0001022005599224,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,7.548501889687032e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0001022005017148,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.000484793970827,284.7239074707031,294.1499938964844,295.8371887207031,292.0740966796875,297.4298400878906,293.9832458496094,285.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852790583408932e-09,0.0010341032175347,-0.0248614810407161,0.0,0.0,0.0,-0.0096972761675715,60.0,12.095707893371582,0.0,-7.29111491182266e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.688419959275052e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,0.0001020238123601,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,7.535447366535664e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0001020237468765,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000483955576783,284.7261657714844,294.1499938964844,295.7740173339844,292.06207275390625,297.3998107910156,293.9217529296875,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613019250097e-09,0.0010323150781914,-0.0243138261139392,0.0,0.0,0.0,-0.0095935799181461,60.0,12.037875175476074,0.0,-7.26591196098525e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,9.688419959275052e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,0.0001020238123601,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,7.535447366535664e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0001020237468765,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748413085937,0.0,0.0,0.000483955576783,284.7261657714844,294.1499938964844,295.7740173339844,292.06207275390625,297.3998107910156,293.9217529296875,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613019250097e-09,0.0010323150781914,-0.0243138261139392,0.0,0.0,0.0,-0.0095935799181461,60.0,12.037875175476074,0.0,-7.26591196098525e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,9.680187940830363e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001019371266011,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,7.529044523835182e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,0.0001019370611174,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0004835443687625,284.7273254394531,294.1499938964844,295.7430114746094,292.05615234375,297.38458251953125,293.8914794921875,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541017753633696e-09,0.0010314349783584,-0.0240452140569686,0.0,0.0,0.0,-0.0095427054911851,60.0,12.009299278259276,0.0,-7.253566280951419e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.671992302173749e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,0.0001018508119159,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,7.522670057369396e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,0.0001018507537082,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0004831349651794,284.728515625,294.1499938964844,295.71246337890625,292.0502624511719,297.3691711425781,293.8615417480469,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,-0.0094920685514807,60.0,11.98085594177246,0.0,-7.241285970849276e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.655655594542624e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.00010167878645,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,7.509964052587748e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0001016787209664,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004823189519811,284.7309265136719,294.1499938964844,295.6528015136719,292.0387268066406,297.338134765625,293.8023681640625,285.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235283648934e-09,0.0010288232006132,-0.0232447069138288,0.0,0.0,0.0,-0.0093911522999405,60.0,11.924346923828123,0.0,-7.216839037482714e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,9.655655594542624e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.00010167878645,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,7.509964052587748e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,0.0001016787209664,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004823189519811,284.7309265136719,294.1499938964844,295.6528015136719,292.0387268066406,297.338134765625,293.8023681640625,285.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.235283648934e-09,0.0010288232006132,-0.0232447069138288,0.0,0.0,0.0,-0.0093911522999405,60.0,11.924346923828123,0.0,-7.216839037482714e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.639593190513553e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001015096349874,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,7.497470505768433e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001015095767797,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0004815165884792,284.7334289550781,294.1499938964844,295.5953063964844,292.02752685546875,297.3067321777344,293.74462890625,285.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,-0.009291916154325,60.0,11.868769645690918,0.0,-7.192841877667888e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.639593190513553e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,0.0001015096349874,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,7.497470505768433e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,0.0001015095767797,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0004815165884792,284.7334289550781,294.1499938964844,295.5953063964844,292.02752685546875,297.3067321777344,293.74462890625,285.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,-0.009291916154325,60.0,11.868769645690918,0.0,-7.192841877667888e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.623780351830646e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0001013431174214,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.485171227017418e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0001013430592138,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004807267105206,284.7359924316406,294.1499938964844,295.540283203125,292.0167541503906,297.27490234375,293.68878173828125,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.814342498779297,0.0,-7.16925754318254e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,9.623780351830646e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0001013431174214,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.485171227017418e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,0.0001013430592138,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794189453125,0.0,0.0,0.0004807267105206,284.7359924316406,294.1499938964844,295.540283203125,292.0167541503906,297.27490234375,293.68878173828125,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.814342498779297,0.0,-7.16925754318254e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
