time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.608163964003325e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001011786735034,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.473025470972061e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,0.0001011786152957,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0004799466696567,284.7386474609375,294.1499938964844,295.4879455566406,292.00653076171875,297.2427978515625,293.6349182128906,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.64342197814949e-09,0.0010237627429887,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.761093139648438,0.0,-7.146004321612055e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.608163964003325e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001011786735034,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777404785156,0.0,0.0,7.473025470972061e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,0.0001011786152957,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0004799466696567,284.7386474609375,294.1499938964844,295.4879455566406,292.00653076171875,297.2427978515625,293.6349182128906,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.64342197814949e-09,0.0010237627429887,-0.0216949097812175,0.0,0.0,0.0,-0.0090977437794208,60.0,11.761093139648438,0.0,-7.146004321612055e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,9.600480552762748e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,0.0001010977575788,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,7.467048999387771e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804870605469,0.0,0.0,0.0001010976993711,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,0.0004795628774445,284.739990234375,294.1499938964844,295.462890625,292.0016784667969,297.22662353515625,293.6089782714844,285.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547661245472682e-09,0.0010229410836473,-0.0214441493153572,0.0,0.0,0.0,-0.0090502565726637,60.0,11.735107421875,0.0,-7.13457737333556e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.592829883331432e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,0.0001010171909001,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,7.461098721250892e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812194824219,0.0,0.0,0.0001010171326925,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,0.0004791807150468,284.7413635253906,294.1499938964844,295.4385986328125,291.9969482421875,297.2103881835937,293.5836486816406,285.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022133976221,8.452312627582614e-09,0.0010221255943179,-0.0211944598704576,0.0,0.0,0.0,-0.0090029882267117,60.0,11.709450721740724,0.0,-7.123207268477928e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.57757729338482e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001008565741358,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,7.449235272360966e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0001008565159281,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0004784188349731,284.7441711425781,294.1499938964844,295.3925170898437,291.98809814453125,297.1778259277344,293.5343017578125,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966865807771,0.0,0.0,0.0,-0.0089087719097733,60.0,11.658928871154783,0.0,-7.100568666373874e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.57757729338482e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0001008565741358,299.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,7.449235272360966e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0001008565159281,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0004784188349731,284.7441711425781,294.1499938964844,295.3925170898437,291.98809814453125,297.1778259277344,293.5343017578125,285.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966865807771,0.0,0.0,0.0,-0.0089087719097733,60.0,11.658928871154783,0.0,-7.100568666373874e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,9.566180960973723e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0001007365644909,299.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,7.440370973199606e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0001007365062832,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0004778495640493,284.746337890625,294.1499938964844,295.35986328125,291.98193359375,297.1529846191406,293.498779296875,285.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120208505602022e-09,0.001019287505187,-0.0203247442841529,0.0,0.0,0.0,-0.0088383583351969,60.0,11.62185287475586,0.0,-7.08367693391665e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.56257208599709e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0001006985621643,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,7.437564636347815e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,0.0001006985039566,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004776692949235,284.7470397949219,294.1499938964844,295.3500061035156,291.9801025390625,297.1451416015625,293.4877319335937,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075233814963667e-09,0.0010189041495323,-0.0202069599181413,0.0,0.0,0.0,-0.0088160689920187,60.0,11.610248565673828,0.0,-7.078331520915526e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.547732770442964e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,0.0001005422964226,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,7.426022784784436e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001005422382149,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0004769280785694,284.7499694824219,294.1499938964844,295.31134033203125,291.97296142578125,297.1123962402344,293.4440612792969,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173227638006,-0.0197226479649543,0.0,0.0,0.0,-0.0087243914604187,60.0,11.563383102416992,-0.0,-7.056375750380539e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.547732770442964e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,0.0001005422964226,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,7.426022784784436e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001005422382149,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.0004769280785694,284.7499694824219,294.1499938964844,295.31134033203125,291.97296142578125,297.1123962402344,293.4440612792969,285.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173227638006,-0.0197226479649543,0.0,0.0,0.0,-0.0087243914604187,60.0,11.563383102416992,-0.0,-7.056375750380539e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.532983676763251e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0001003869765554,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,7.414550782414153e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,0.0001003869256237,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004761913151014,284.75299072265625,294.1499938964844,295.2765808105469,291.9667358398437,297.07965087890625,293.4034423828125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.706496774062543e-09,0.0010157509241253,-0.0192412510514259,0.0,0.0,0.0,-0.0086332689970731,60.0,11.51834487915039,-0.0,-7.03458624684572e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.532983676763251e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0001003869765554,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,7.414550782414153e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,0.0001003869256237,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004761913151014,284.75299072265625,294.1499938964844,295.2765808105469,291.9667358398437,297.07965087890625,293.4034423828125,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.706496774062543e-09,0.0010157509241253,-0.0192412510514259,0.0,0.0,0.0,-0.0086332689970731,60.0,11.51834487915039,-0.0,-7.03458624684572e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.525676432531328e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,0.0001003100260277,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,7.408867531921715e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.000100309975096,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891845703125,0.0,0.0,0.0004758262948598,284.7545166015625,294.1499938964844,295.26055908203125,291.9639587402344,297.0633239746094,293.3846130371094,285.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615427399798591e-09,0.0010149694280698,-0.0190027374774217,0.0,0.0,0.0,-0.0085881082341074,60.0,11.49669361114502,-0.0,-7.023803050287827e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,9.518380102235824e-05,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0001002331991912,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,7.403193012578413e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,0.0001002331482595,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900695800781,0.0,0.0,0.0004754618857987,284.7560729980469,294.1499938964844,295.24542236328125,291.9613647460937,297.0470275878906,293.3665771484375,285.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524507239509148e-09,0.0010141920065507,-0.0187646113336086,0.0,0.0,0.0,-0.0085430350154638,60.0,11.47543239593506,-0.0,-7.013046143811152e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.503786714049056e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0001000795164145,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0001000794654828,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.0004747328930534,284.7592163085937,294.1499938964844,295.2176208496094,291.956787109375,297.0144958496094,293.3320617675781,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637164953203e-09,0.0010126391425728,-0.0182882659137249,0.0,0.0,0.0,-0.0084528857842087,60.0,11.433757781982422,-0.0,-6.99155222605441e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.503786714049056e-05,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0001000795164145,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,7.391841791104525e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,0.0001000794654828,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.0004747328930534,284.7592163085937,294.1499938964844,295.2176208496094,291.956787109375,297.0144958496094,293.3320617675781,285.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637164953203e-09,0.0010126391425728,-0.0182882659137249,0.0,0.0,0.0,-0.0084528857842087,60.0,11.433757781982422,-0.0,-6.99155222605441e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.489282820140944e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.99267867882736e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.99267358565703e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.0004740084405057,284.7624206542969,294.1499938964844,295.1929626464844,291.95294189453125,296.982177734375,293.30059814453125,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618955210794866e-09,0.0010110937291756,-0.0178148671984672,0.0,0.0,0.0,-0.0083632851019501,60.0,11.393771171569824,-0.0,-6.970224575297834e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79248046875,0.0,0.0,9.489282820140944e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.99267867882736e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.380561146419495e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.99267358565703e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.0004740084405057,284.7624206542969,294.1499938964844,295.1929626464844,291.95294189453125,296.982177734375,293.30059814453125,285.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618955210794866e-09,0.0010110937291756,-0.0178148671984672,0.0,0.0,0.0,-0.0083632851019501,60.0,11.393771171569824,-0.0,-6.970224575297834e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.47488151723519e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,9.977513400372118e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,7.369360537268221e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.977508307201788e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0004732890811283,284.76568603515625,294.1499938964844,295.171142578125,291.9497985839844,296.9501037597656,293.2720031738281,285.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.98242708097041e-09,0.0010095591424033,-0.0173447914421558,0.0,0.0,0.0,-0.0082743149250745,60.0,11.35534381866455,-0.0,-6.94907953402435e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.47488151723519e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,9.977513400372118e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,7.369360537268221e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.977508307201788e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0004732890811283,284.76568603515625,294.1499938964844,295.171142578125,291.9497985839844,296.9501037597656,293.2720031738281,285.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.98242708097041e-09,0.0010095591424033,-0.0173447914421558,0.0,0.0,0.0,-0.0082743149250745,60.0,11.35534381866455,-0.0,-6.94907953402435e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.460579167352988e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,9.962452168110758e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.358235598076135e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.962447074940428e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004725746402982,284.7690124511719,294.1499938964844,295.15191650390625,291.947265625,296.91827392578125,293.2461242675781,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804187435704989e-09,0.0010080350330099,-0.0168779231607913,0.0,0.0,0.0,-0.0081859538331627,60.0,11.318382263183594,-0.0,-6.92811141789207e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,9.460579167352988e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,9.962452168110758e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.358235598076135e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.962447074940428e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004725746402982,284.7690124511719,294.1499938964844,295.15191650390625,291.947265625,296.91827392578125,293.2461242675781,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.804187435704989e-09,0.0010080350330099,-0.0168779231607913,0.0,0.0,0.0,-0.0081859538331627,60.0,11.318382263183594,-0.0,-6.92811141789207e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.453498932998627e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.954996494343504e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,7.352729153353721e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,9.954991401173174e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,0.0004722209996543,284.7707214355469,294.1499938964844,295.1432189941406,291.9462280273437,296.90252685546875,293.2344055175781,285.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072847362607,6.715957567848818e-09,0.0010072781005874,-0.0166468173265457,0.0,0.0,0.0,-0.0081422012299299,60.0,11.300567626953123,-0.0,-6.917743178291857e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,9.446431795367972e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.947553917299956e-05,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,7.347232167376205e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,9.947548824129626e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004718679410871,284.7724304199219,294.1499938964844,295.13507080078125,291.9453430175781,296.8868713378906,293.22332763671875,285.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627880022591626e-09,0.0010065248934552,-0.0164161063730716,0.0,0.0,0.0,-0.0080985380336642,60.0,11.283053398132324,-0.0,-6.907401228772869e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.432302613276988e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.932675311574712e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,7.336243288591504e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.932670946000144e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004711622023023,284.7759094238281,294.1499938964844,295.1203308105469,291.94390869140625,296.8557434082031,293.2023620605469,285.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050276760011,6.451813749919211e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,-0.008011263795197,60.0,11.248649597167969,-0.0,-6.886750014700739e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,9.432302613276988e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.0,0.0,9.932675311574712e-05,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,7.336243288591504e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,9.932670946000144e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0004711622023023,284.7759094238281,294.1499938964844,295.1203308105469,291.94390869140625,296.8557434082031,293.2023620605469,285.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050276760011,6.451813749919211e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,-0.008011263795197,60.0,11.248649597167969,-0.0,-6.886750014700739e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,9.420538845006377e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.920287993736564e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,7.327093044295907e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,9.920282900566237e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.0004705745959654,284.77886962890625,294.1499938964844,295.109375,291.94305419921875,296.82989501953125,293.1865539550781,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052159049448164e-09,0.0010037672473117,-0.0155708948150277,0.0,0.0,0.0,-0.0079385871067643,60.0,11.220688819885254,-0.0,-6.869579038948359e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,9.418286936124788e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.91791603155434e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,7.325341721298173e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.917910938384011e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0004704620805568,284.7794189453125,294.1499938964844,295.107421875,291.94293212890625,296.8249816894531,293.1835327148437,285.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277148578703873e-09,0.00100352789741,-0.0154973696917295,0.0,0.0,0.0,-0.0079246759414672,60.0,11.21536350250244,-0.0,-6.86629419988094e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.404393495060503e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.90328553598374e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.314535469049588e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.903281170409171e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0004697680997196,284.78302001953125,294.1499938964844,295.0961303710937,291.9423217773437,296.79461669921875,293.16668701171875,285.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104015959351727e-09,0.001002047327347,-0.0150438379496335,0.0,0.0,0.0,-0.0078388461843132,60.0,11.18312644958496,-0.0,-6.846047995168193e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.404393495060503e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.90328553598374e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.314535469049588e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,9.903281170409171e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0004697680997196,284.78302001953125,294.1499938964844,295.0961303710937,291.9423217773437,296.79461669921875,293.16668701171875,285.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104015959351727e-09,0.001002047327347,-0.0150438379496335,0.0,0.0,0.0,-0.0078388461843132,60.0,11.18312644958496,-0.0,-6.846047995168193e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.390620107296854e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.888780914479868e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,7.303822349058464e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.888776548905298e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0004690800851676,284.7866516113281,294.1499938964844,295.0862121582031,291.9420471191406,296.7646484375,293.151611328125,285.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323714829417895e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537540346384,60.0,11.151824951171877,-0.0,-6.826005005677871e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.390620107296854e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,9.888780914479868e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,7.303822349058464e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.888776548905298e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0004690800851676,284.7866516113281,294.1499938964844,295.0862121582031,291.9420471191406,296.7646484375,293.151611328125,285.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323714829417895e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,-0.0077537540346384,60.0,11.151824951171877,-0.0,-6.826005005677871e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,9.383811993757264e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.881611913442612e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,7.298527634702623e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.881607547868045e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,0.0004687400360126,284.7885131835937,294.1499938964844,295.0816650390625,291.9420166015625,296.7498779296875,293.14483642578125,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847532680292033e-09,0.0009998520836234,-0.0143719501793384,0.0,0.0,0.0,-0.0077116857282817,60.0,11.13656997680664,-0.0,-6.81610927699694e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.37702352530323e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.874463285086676e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.29324747226201e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.874458919512108e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,0.0004684009472839,284.7903747558594,294.1499938964844,295.07733154296875,291.9420471191406,296.7351989746094,293.138427734375,285.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991343831643,5.7629372385292754e-09,0.0009991286788135,-0.0141503373160958,0.0,0.0,0.0,-0.0076697482727468,60.0,11.121499061584473,-0.0,-6.806249075452797e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.363477147417144e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.86019877018407e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,7.282711885636672e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.8601944046095e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0004677242832258,284.7941589355469,294.1499938964844,295.0693359375,291.94219970703125,296.7061462402344,293.1263427734375,285.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081108987331,0.0,0.0,0.0,-0.0075860703364014,60.0,11.091716766357422,-0.0,-6.786594042296201e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.363477147417144e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.86019877018407e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,7.282711885636672e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.8601944046095e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,0.0004677242832258,284.7941589355469,294.1499938964844,295.0693359375,291.94219970703125,296.7061462402344,293.1263427734375,285.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081108987331,0.0,0.0,0.0,-0.0075860703364014,60.0,11.091716766357422,-0.0,-6.786594042296201e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.350079199066386e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.846089960774408e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.272291259141639e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.846085595199838e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004670550406444,284.7979736328125,294.1499938964844,295.0619201660156,291.9425048828125,296.677490234375,293.1153564453125,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707171142101,0.0,0.0,0.0,-0.0075033013708889,60.0,11.06247329711914,-0.0,-6.767182725297971e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.350079199066386e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,9.846089960774408e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,7.272291259141639e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.846085595199838e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004670550406444,284.7979736328125,294.1499938964844,295.0619201660156,291.9425048828125,296.677490234375,293.1153564453125,285.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707171142101,0.0,0.0,0.0,-0.0075033013708889,60.0,11.06247329711914,-0.0,-6.767182725297971e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.33683113544248e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.832139039644971e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.261987047968432e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.832134674070404e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004663932777475,284.8018493652344,294.1499938964844,295.0548400878906,291.9428405761719,296.6492919921875,293.1053161621094,285.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214581400156,60.0,11.033683776855469,-0.0,-6.748015835000842e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
