time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.33683113544248e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.832139039644971e-05,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.261987047968432e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81744384765625,0.0,0.0,9.832134674070404e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004663932777475,284.8018493652344,294.1499938964844,295.0548400878906,291.9428405761719,296.6492919921875,293.1053161621094,285.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.26207877271645e-09,0.0009948472725227,-0.0128382062539458,0.0,0.0,0.0,-0.0074214581400156,60.0,11.033683776855469,-0.0,-6.748015835000842e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,9.323736594524236e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.818349644774572e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.251802162500098e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.818345279200004e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0004657391982618,284.8057861328125,294.1499938964844,295.0478515625,291.9431457519531,296.6214599609375,293.09600830078125,285.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934568079188,5.098899080735464e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405620642006,60.0,11.005241394042969,-0.0,-6.729096924118494e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,9.323736594524236e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192443847656,0.0,0.0,9.818349644774572e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,7.251802162500098e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,9.818345279200004e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0004657391982618,284.8057861328125,294.1499938964844,295.0478515625,291.9431457519531,296.6214599609375,293.09600830078125,285.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934568079188,5.098899080735464e-09,0.00099345180206,-0.01241070125252,0.0,0.0,0.0,-0.0073405620642006,60.0,11.005241394042969,-0.0,-6.729096924118494e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.317279182141648e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,9.811549534788357e-05,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,7.246779568959028e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,9.811545169213788e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0004654166405089,284.8077697753906,294.1499938964844,295.0443115234375,291.9432983398437,296.6077575683594,293.0916442871094,285.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184270072861645e-09,0.0009927623905241,-0.0121998749673366,0.0,0.0,0.0,-0.0073006618767976,60.0,10.991132736206056,-0.0,-6.719777445596264e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.310854511568324e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.804783621802926e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,7.241782441269606e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,9.804779256228358e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0004650957125704,284.8097839355469,294.1499938964844,295.04071044921875,291.9433898925781,296.5941772460937,293.0873718261719,285.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.9383661604451845e-09,0.0009920777520164,-0.0119901234284043,0.0,0.0,0.0,-0.0072609726339578,60.0,10.977065086364746,-0.0,-6.710511968321954e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,9.298075747210532e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.791327465791257e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.231843483168632e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.791323100216688e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,0.0004644574073608,284.8138427734375,294.1499938964844,295.0331115722656,291.9434509277344,296.5672607421875,293.0790100097656,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.948979377746582,-0.0,-6.692101095495674e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250427246094,0.0,0.0,9.298075747210532e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.791327465791257e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.231843483168632e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,9.791323100216688e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260803222656,0.0,0.0,0.0004644574073608,284.8138427734375,294.1499938964844,295.0331115722656,291.9434509277344,296.5672607421875,293.0790100097656,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.948979377746582,-0.0,-6.692101095495674e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.28648660192266e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271484375,0.0,0.0,9.779123502084984e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,7.22282929928042e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.779119136510416e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0004638785030692,284.8175964355469,294.1499938964844,295.02557373046875,291.9433288574219,296.54278564453125,293.07147216796875,285.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709949158378e-09,0.0009894819231703,-0.0111945597454905,0.0,0.0,0.0,-0.007110440172255,60.0,10.923118591308594,-0.0,-6.675426078572856e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.285476699005812e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.77805902948603e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,7.222043495858088e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.778055391507225e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0004638280370272,284.81793212890625,294.1499938964844,295.0248718261719,291.9432983398437,296.5406799316406,293.07080078125,285.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.622120464148338e-09,0.000989374355413,-0.0111615750938653,0.0,0.0,0.0,-0.0071041998453438,60.0,10.920869827270508,-0.0,-6.673973729220961e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.273067553294824e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.764992137206718e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.212392665678635e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,9.764988499227913e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.00046320821275,284.82208251953125,294.1499938964844,295.0157165527344,291.9428405761719,296.5144348144531,293.06256103515625,285.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,-0.0070275436155498,60.0,10.892619132995604,-0.0,-6.65614479089527e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.273067553294824e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.764992137206718e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,7.212392665678635e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,9.764988499227913e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.00046320821275,284.82208251953125,294.1499938964844,295.0157165527344,291.9428405761719,296.5144348144531,293.06256103515625,285.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,-0.0070275436155498,60.0,10.892619132995604,-0.0,-6.65614479089527e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.260854130843654e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.752131154527888e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,7.202893175417557e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,9.75212678895332e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004625981382559,284.8262939453125,294.1499938964844,295.00537109375,291.9420166015625,296.48846435546875,293.0541687011719,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152947881708315e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.86413288116455,-0.0,-6.638619254317747e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,9.260854130843654e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.752131154527888e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,7.202893175417557e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83380126953125,0.0,0.0,9.75212678895332e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0004625981382559,284.8262939453125,294.1499938964844,295.00537109375,291.9420166015625,296.48846435546875,293.0541687011719,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152947881708315e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.86413288116455,-0.0,-6.638619254317747e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.25484418985434e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,9.74580179899931e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,7.198218372650445e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352355957031,0.0,0.0,9.745798161020502e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.000462297903141,284.8283996582031,294.1499938964844,294.9996643066406,291.9414367675781,296.4755859375,293.04986572265625,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399587018828e-09,0.0009861099533736,-0.0101614575833082,0.0,0.0,0.0,-0.0069149630144238,60.0,10.849726676940918,-0.0,-6.63000321310392e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.24887353903614e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,9.739513916429132e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.835205078125,0.0,0.0,7.193574128905311e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,9.739510278450324e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,0.0004619996761903,284.8305358886719,294.1499938964844,294.9935913085937,291.94073486328125,296.4627685546875,293.0455627441406,285.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995548532919e-09,0.0009854739764705,-0.0099665131419897,0.0,0.0,0.0,-0.0068780789151787,60.0,10.835260391235352,-0.0,-6.62144969965084e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.237010090146214e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.72702182480134e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,7.184347487054765e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.727017459226772e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0004614070930983,284.8348083496094,294.1499938964844,294.9801330566406,291.9389343261719,296.4372253417969,293.03680419921875,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791770145297,0.0,0.0,0.0,-0.0068047912791371,60.0,10.806123733520508,-0.0,-6.604471280979851e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,9.237010090146214e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,9.72702182480134e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381652832031,0.0,0.0,7.184347487054765e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.727017459226772e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0004614070930983,284.8348083496094,294.1499938964844,294.9801330566406,291.9389343261719,296.4372253417969,293.03680419921875,285.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791770145297,0.0,0.0,0.0,-0.0068047912791371,60.0,10.806123733520508,-0.0,-6.604471280979851e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.2253481852822e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.714741463540122e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,7.175277278292924e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.714737097965552e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0004608245799317,284.8391418457031,294.1499938964844,294.9647521972656,291.9365539550781,296.411865234375,293.02752685546875,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872843379326696e-09,0.0009829670889303,-0.0091984216123819,0.0,0.0,0.0,-0.0067327502183616,60.0,10.77619743347168,-0.0,-6.587801948398919e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.2253481852822e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,9.714741463540122e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,7.175277278292924e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,9.714737097965552e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0004608245799317,284.8391418457031,294.1499938964844,294.9647521972656,291.9365539550781,296.411865234375,293.02752685546875,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872843379326696e-09,0.0009829670889303,-0.0091984216123819,0.0,0.0,0.0,-0.0067327502183616,60.0,10.77619743347168,-0.0,-6.587801948398919e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.213874727720396e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.702659008326008e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.166352588683367e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.70265464275144e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004602514381986,284.843505859375,294.1499938964844,294.9471740722656,291.9334716796875,296.3866577148437,293.0176696777344,285.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865305501789e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.74551773071289,-0.0,-6.571422517254177e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.213874727720396e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,9.702659008326008e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,7.166352588683367e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.70265464275144e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004602514381986,284.843505859375,294.1499938964844,294.9471740722656,291.9334716796875,296.3866577148437,293.0176696777344,285.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729865305501789e-09,0.0009817444952204,-0.0088237971067428,0.0,0.0,0.0,-0.006661869585514,60.0,10.74551773071289,-0.0,-6.571422517254177e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.202554065268488e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.69073735177517e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,7.157547952374443e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.690733713796362e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004596859798766,284.8479309082031,294.1499938964844,294.9271545410156,291.9296875,296.3615417480469,293.0067749023437,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980541924946,3.588798813680682e-09,0.000980538316071,-0.0084541784599423,0.0,0.0,0.0,-0.0065919375047087,60.0,10.713866233825684,-0.0,-6.555281117925915e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.202554065268488e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.69073735177517e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,7.157547952374443e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.690733713796362e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004596859798766,284.8479309082031,294.1499938964844,294.9271545410156,291.9296875,296.3615417480469,293.0067749023437,285.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980541924946,3.588798813680682e-09,0.000980538316071,-0.0084541784599423,0.0,0.0,0.0,-0.0065919375047087,60.0,10.713866233825684,-0.0,-6.555281117925915e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.196983592119068e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.684871474746616e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.153215119615197e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.684867109172046e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0004594076890498,284.8501281738281,294.1499938964844,294.9161682128906,291.9274597167969,296.3489990234375,293.0010986328125,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799482068046,3.519376789995476e-09,0.000979944714345,-0.0082722790539264,0.0,0.0,0.0,-0.0065575218759477,60.0,10.69774341583252,-0.0,-6.547345776652946e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.1914705990348e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.679065988166258e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,7.148927397793159e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.67906235018745e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.000459132308606,284.85235595703125,294.1499938964844,294.90447998046875,291.925048828125,296.3364562988281,292.9952392578125,285.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793605422601,3.450680852168375e-09,0.0009793571662157,-0.0080922814086079,0.0,0.0,0.0,-0.0065234657377004,60.0,10.681384086608888,-0.0,-6.53949712159374e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,9.180618508253248e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.66763836913742e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.140486559364945e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.667634003562851e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0004585902497638,284.8568420410156,294.1499938964844,294.8788452148437,291.9195251464844,296.3114013671875,292.9827575683594,285.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782039560377,3.3154490264308834e-09,0.0009782005799934,-0.007737944368273,0.0,0.0,0.0,-0.0064564244821667,60.0,10.647674560546877,-0.0,-6.524061291202088e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,9.180618508253248e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.66763836913742e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,7.140486559364945e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.667634003562851e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,0.0004585902497638,284.8568420410156,294.1499938964844,294.8788452148437,291.9195251464844,296.3114013671875,292.9827575683594,285.61431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782039560377,3.3154490264308834e-09,0.0009782005799934,-0.007737944368273,0.0,0.0,0.0,-0.0064564244821667,60.0,10.647674560546877,-0.0,-6.524061291202088e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.169819531962276e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.656266047386453e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,7.132087193895131e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.656262409407644e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0004580508102662,284.86138916015625,294.1499938964844,294.8500061035156,291.9129943847656,296.28631591796875,294.9691162109375,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770530741661,3.180878671571463e-09,0.0009770499309524,-0.0073853367939591,0.0,0.0,0.0,-0.0063897124491631,60.0,10.612308502197266,-0.0,-6.50871854190882e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.169819531962276e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.656266047386453e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,7.132087193895131e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.656262409407644e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0004580508102662,284.86138916015625,294.1499938964844,294.8500061035156,291.9129943847656,296.28631591796875,294.9691162109375,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770530741661,3.180878671571463e-09,0.0009770499309524,-0.0073853367939591,0.0,0.0,0.0,-0.0063897124491631,60.0,10.612308502197266,-0.0,-6.50871854190882e-08,0.0,281.8985290527344,283.7906188964844,294.2234802246094,295.7177429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.5780937359106475e-21,-1.7890468679553237e-21,-1.7890468679553237e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
