time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.000495231419336,293.4055480957031,294.1499938964844,296.0443420410156,293.80841064453125,294.8421325683594,297.06866455078125,293.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0904440879821777,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433837890625,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.000495231419336,293.4055480957031,294.1499938964844,296.0443420410156,293.80841064453125,294.8421325683594,297.06866455078125,293.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.24520695976571e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858401119709,60.0,2.0904440879821777,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343017578125,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.0004941326915286,293.40399169921875,294.1499938964844,296.0318298339844,293.7965393066406,294.8642578125,297.0557861328125,293.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,-0.0108499750494956,60.0,2.07480525970459,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343017578125,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525085449219,0.0,0.0,0.0004941326915286,293.40399169921875,294.1499938964844,296.0318298339844,293.7965393066406,294.8642578125,297.0557861328125,293.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178006159047072e-08,0.0010539839277043,-0.030947595834732,0.0,0.0,0.0,-0.0108499750494956,60.0,2.07480525970459,0.0,-7.574207216975992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,9.881705773295836e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.0001040591232595,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,7.685771561227739e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001040591232595,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.0004936116747558,293.4031982421875,294.1499938964844,296.0257873535156,293.7908020019531,294.87506103515625,297.0495300292969,293.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528850834816,1.2048054109925488e-08,0.0010528730927035,-0.0306075364351272,0.0,0.0,0.0,-0.0107855536043643,60.0,2.067269086837769,0.0,-7.55824345333167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,9.871791553450748e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0001039547205436,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,7.678060501348227e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34295654296875,0.0,0.0,0.0001039547205436,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,0.0004931164439767,293.4024353027344,294.1499938964844,296.0198669433594,293.78521728515625,294.8856811523437,297.0434265136719,293.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518287308514,1.1924527143492014e-08,0.0010518167400732,-0.0302842818200588,0.0,0.0,0.0,-0.0107243163511157,60.0,2.059946298599243,0.0,-7.543084734606964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001037621477735,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.66383673180826e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0004922029329463,293.4008483886719,294.1499938964844,296.0083923339844,293.7743530273437,294.90643310546875,297.0315246582031,293.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696673851702144e-08,0.0010498682968318,-0.0296879932284355,0.0,0.0,0.0,-0.0106113580986857,60.0,2.0459554195404053,0.0,-7.515163247262535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,9.85350488917902e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0001037621477735,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,7.66383673180826e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001037621477735,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35162353515625,0.0,0.0,0.0004922029329463,293.4008483886719,294.1499938964844,296.0083923339844,293.7743530273437,294.90643310546875,297.0315246582031,293.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696673851702144e-08,0.0010498682968318,-0.0296879932284355,0.0,0.0,0.0,-0.0106113580986857,60.0,2.0459554195404053,0.0,-7.515163247262535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,9.837081597652286e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001035892055369,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421325683594,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001035892055369,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004913826123811,293.3992919921875,294.1499938964844,295.9974670410156,293.7640075683594,294.9266052246094,297.02008056640625,293.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492049090122693e-08,0.0010481183417141,-0.0291524659842252,0.0,0.0,0.0,-0.0105099165812134,60.0,2.032755136489868,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,9.837081597652286e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001035892055369,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421325683594,0.0,0.0,7.6510630606208e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422546386719,0.0,0.0,0.0001035892055369,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004913826123811,293.3992919921875,294.1499938964844,295.9974670410156,293.7640075683594,294.9266052246094,297.02008056640625,293.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492049090122693e-08,0.0010481183417141,-0.0291524659842252,0.0,0.0,0.0,-0.0105099165812134,60.0,2.032755136489868,0.0,-7.490132247767178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,9.822990250540896e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,7.640103285666555e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004906787071377,293.397705078125,294.1499938964844,295.98699951171875,293.7541198730469,294.9461364746094,297.0091247558594,293.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316480197365308e-08,0.0010466171661391,-0.0286929626017808,0.0,0.0,0.0,-0.0104228798300027,60.0,2.0204453468322754,0.0,-7.46868948908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,9.822990250540896e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001034408196574,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417358398437,0.0,0.0,7.640103285666555e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3418884277344,0.0,0.0,0.0001034408196574,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004906787071377,293.397705078125,294.1499938964844,295.98699951171875,293.7541198730469,294.9461364746094,297.0091247558594,293.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316480197365308e-08,0.0010466171661391,-0.0286929626017808,0.0,0.0,0.0,-0.0104228798300027,60.0,2.0204453468322754,0.0,-7.46868948908741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004900865606032,293.3961181640625,294.1499938964844,295.97705078125,293.74468994140625,294.9651184082031,296.99859619140625,293.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008979558944702,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004900865606032,293.3961181640625,294.1499938964844,295.97705078125,293.74468994140625,294.9651184082031,296.99859619140625,293.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008979558944702,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.806229354580864e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.0001032643194776,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.627067680004984e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,0.0001032643194776,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.0,0.0,0.0004898414481431,293.3953552246094,294.1499938964844,295.9722595214844,293.7401428222656,294.974365234375,296.9934997558594,293.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448428802192,1.1107647246433316e-08,0.0010448318207636,-0.0281463749706745,0.0,0.0,0.0,-0.0103193540126085,60.0,2.00361704826355,0.0,-7.443222926895032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,9.801903070183472e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.000103218757431,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409729003906,0.0,0.0,7.623701822012663e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3410949707031,0.0,0.0,0.000103218757431,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34967041015625,0.0,0.0,0.0004896253230981,293.3945617675781,294.1499938964844,295.9675598144531,293.7357177734375,294.9834899902344,296.988525390625,293.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443821083754,1.1053738369071198e-08,0.0010443710489198,-0.0280052740126848,0.0,0.0,0.0,-0.0102926306426525,60.0,1.998462796211243,0.0,-7.436656090931137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,9.795055666472764e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.000103146652691,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,7.618376548634842e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,0.000103146652691,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34912109375,0.0,0.0,0.0004892832948826,293.3929748535156,294.1499938964844,295.95855712890625,293.7271728515625,295.0014038085937,296.9787902832031,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436517186462,1.0968427943680581e-08,0.001043640775606,-0.0277819763869047,0.0,0.0,0.0,-0.0102503346279263,60.0,1.98872709274292,0.0,-7.426270087762532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,9.795055666472764e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.000103146652691,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3405456542969,0.0,0.0,7.618376548634842e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,0.000103146652691,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34912109375,0.0,0.0,0.0004892832948826,293.3929748535156,294.1499938964844,295.95855712890625,293.7271728515625,295.0014038085937,296.9787902832031,293.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436517186462,1.0968427943680581e-08,0.001043640775606,-0.0277819763869047,0.0,0.0,0.0,-0.0102503346279263,60.0,1.98872709274292,0.0,-7.426270087762532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,7.615175127284601e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0004890777054242,293.3913879394531,294.1499938964844,295.95001220703125,293.71905517578125,295.0188293457031,296.9695129394531,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.09171356399429e-08,0.0010432022390887,-0.0276477187871933,0.0,0.0,0.0,-0.0102249067276716,60.0,1.9799669981002808,0.0,-7.420029390914351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.790938929654658e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34002685546875,0.0,0.0,0.0001031033025356,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,7.615175127284601e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001031033025356,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0004890777054242,293.3913879394531,294.1499938964844,295.95001220703125,293.71905517578125,295.0188293457031,296.9695129394531,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432131821289,1.09171356399429e-08,0.0010432022390887,-0.0276477187871933,0.0,0.0,0.0,-0.0102249067276716,60.0,1.9799669981002808,0.0,-7.420029390914351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0004889736883342,293.38983154296875,294.1499938964844,295.9424133300781,293.7118835449219,295.0357666015625,296.96075439453125,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798048824071,0.0,0.0,0.0,-0.0102120442315936,60.0,1.972146153450012,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,7.613555499119684e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0004889736883342,293.38983154296875,294.1499938964844,295.9424133300781,293.7118835449219,295.0357666015625,296.96075439453125,293.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.08911892837682e-08,0.0010429804679006,-0.0275798048824071,0.0,0.0,0.0,-0.0102120442315936,60.0,1.972146153450012,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0004889065166935,293.38824462890625,294.1499938964844,295.93621826171875,293.7060241699219,295.0523986816406,296.9526062011719,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359526276588,0.0,0.0,0.0,-0.0102037386968731,60.0,1.9653619527816768,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.787511953618376e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,0.0001030672137858,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,7.612509216414765e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0001030672137858,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,0.0004889065166935,293.38824462890625,294.1499938964844,295.93621826171875,293.7060241699219,295.0523986816406,296.9526062011719,293.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874435574237395e-08,0.0010428371606394,-0.0275359526276588,0.0,0.0,0.0,-0.0102037386968731,60.0,1.9653619527816768,0.0,-7.414835323515946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.339111328125,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0004888862604275,293.387451171875,294.1499938964844,295.9336242675781,293.7035522460937,295.0605773925781,296.9488830566406,293.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9624170064926147,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0004888748517259,293.3866577148437,294.1499938964844,295.93133544921875,293.701416015625,295.0686340332031,296.9454650878906,293.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9597959518432613,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004888750263489,293.3851013183594,294.1499938964844,295.9276733398437,293.69793701171875,295.0845031738281,296.939453125,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9553581476211548,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382263183594,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33837890625,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004888750263489,293.3851013183594,294.1499938964844,295.9276733398437,293.69793701171875,295.0845031738281,296.939453125,293.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9553581476211548,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004889041301794,293.383544921875,294.1499938964844,295.9251403808594,293.695556640625,295.09991455078125,296.9347839355469,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873836941982518e-08,0.0010428319219499,-0.0275343842804431,0.0,0.0,0.0,-0.0102034416049718,60.0,1.9520217180252075,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,9.787464659893884e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,7.612472109030932e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004889041301794,293.383544921875,294.1499938964844,295.9251403808594,293.695556640625,295.09991455078125,296.9347839355469,293.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428428649902,1.0873836941982518e-08,0.0010428319219499,-0.0275343842804431,0.0,0.0,0.0,-0.0102034416049718,60.0,1.9520217180252075,0.0,-7.414762848156897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.788545139599591e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,0.0004889580886811,293.3819885253906,294.1499938964844,295.92364501953125,293.6941223144531,295.114990234375,296.9311828613281,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887295509576234e-08,0.0010429470567032,-0.0275696124881505,0.0,0.0,0.0,-0.0102101135998964,60.0,1.9495179653167725,0.0,-7.416399228077354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.788545139599591e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001030780913424,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,7.61331248213537e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001030780913424,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,0.0004889580886811,293.3819885253906,294.1499938964844,295.92364501953125,293.6941223144531,295.114990234375,296.9311828613281,293.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887295509576234e-08,0.0010429470567032,-0.0275696124881505,0.0,0.0,0.0,-0.0102101135998964,60.0,1.9495179653167725,0.0,-7.416399228077354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0004890341078862,293.38043212890625,294.1499938964844,295.9230651855469,293.6935729980469,295.1297912597656,296.9285888671875,293.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906258118836833e-08,0.0010431091068312,-0.0276192463934421,0.0,0.0,0.0,-0.010219513438642,60.0,1.947790265083313,0.0,-7.41870564979763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,9.790066542336716e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.000103094120277,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,7.614496280439198e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.000103094120277,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0004890341078862,293.38043212890625,294.1499938964844,295.9230651855469,293.6935729980469,295.1297912597656,296.9285888671875,293.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431200498715,1.0906258118836833e-08,0.0010431091068312,-0.0276192463934421,0.0,0.0,0.0,-0.010219513438642,60.0,1.947790265083313,0.0,-7.41870564979763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.79101241682656e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0001031040737871,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.615231879753992e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001031040737871,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0004890813142992,293.379638671875,294.1499938964844,295.9231262207031,293.693603515625,295.1370544433594,296.927734375,293.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432207491248,1.0918037141038894e-08,0.0010432099224999,-0.0276500806212425,0.0,0.0,0.0,-0.0102253537625074,60.0,1.947283387184143,0.0,-7.420138814495658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.792015771381556e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001031146384775,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.616011862410232e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001031146384775,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0004891314310953,293.3788757324219,294.1499938964844,295.92333984375,293.69384765625,295.1442565917969,296.9270935058594,293.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433278512209,1.0930537364117754e-08,0.0010433169081807,-0.0276827979832887,0.0,0.0,0.0,-0.0102315507829189,60.0,1.9469174146652224,0.0,-7.421659375950186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001031372521538,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004892387078143,293.3773193359375,294.1499938964844,295.92437744140625,293.6947937011719,295.1585388183594,296.9262084960937,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957287521762282e-08,0.0010435454314574,-0.0277528166770935,0.0,0.0,0.0,-0.0102448109537363,60.0,1.9464774131774905,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,9.794162906473504e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001031372521538,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,7.617682422278449e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.0001031372521538,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0004892387078143,293.3773193359375,294.1499938964844,295.92437744140625,293.6947937011719,295.1585388183594,296.9262084960937,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957287521762282e-08,0.0010435454314574,-0.0277528166770935,0.0,0.0,0.0,-0.0102448109537363,60.0,1.9464774131774905,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,7.619579992024228e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001031629508361,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0004893605946563,293.37579345703125,294.1499938964844,295.926025390625,293.6963806152344,295.172607421875,296.9261474609375,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987693421782296e-08,0.0010438055032864,-0.0278324056416749,0.0,0.0,0.0,-0.010259885340929,60.0,1.946668148040772,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,9.7966032626573e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001031629508361,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,7.619579992024228e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001031629508361,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.0004893605946563,293.37579345703125,294.1499938964844,295.926025390625,293.6963806152344,295.172607421875,296.9261474609375,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438164463266,1.0987693421782296e-08,0.0010438055032864,-0.0278324056416749,0.0,0.0,0.0,-0.010259885340929,60.0,1.946668148040772,0.0,-7.42861487879054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.799213148653509e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.621609984198585e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0004894909798167,293.374267578125,294.1499938964844,295.9282531738281,293.698486328125,295.1864318847656,296.9268493652344,293.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440944461151,1.1020209633727518e-08,0.0010440835030749,-0.0279175136238336,0.0,0.0,0.0,-0.0102760046720504,60.0,1.9473694562911987,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
