time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0459173135459423,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.035713467746973,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.0483531430363655,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.5361974239349365,0.050000000745058,0.2293664962053299,284.9552307128906,284.95001220703125,297.52667236328125,294.3702392578125,297.5201721191406,297.8807983398437,284.95526123046875,1.0,0.1544348746538162,1.0,1.0,0.0,1.0,-0.489260196685791,0.4892598390579223,3.570319506707165e-07,0.3678210377693176,0.8066568970680237,0.8066568970680237,0.0,26.66990089416504,25.0,13515.9345703125,0.0,28.89962577819824,1.0,283.1499938964844,284.6078491210937,297.3724670410156,298.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17636.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262774586677551,1.0,0.0,0.0,2.216542482376098,2.216552257537842,3.278275926277275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.00537109375,0.0,363.1622924804688,1895.4371337890625,0.0,324.6507263183594,0.5589665174484253,1.0,0.0,3.0,1.0,0.0
17649540,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0459061339497566,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0357047729194164,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.2293106466531753,284.95538330078125,284.95001220703125,297.5833435058594,294.39959716796875,297.57684326171875,297.8888244628906,284.9554138183594,1.0,0.1537938714027404,1.0,1.0,0.0,1.0,-0.489141047000885,0.4891406893730163,3.567996031961229e-07,0.3674452304840088,0.8103165626525879,0.8103165626525879,0.0,26.368032455444336,25.0,13563.1044921875,0.0,28.63820075988769,1.0,283.1499938964844,284.603515625,297.4017944335937,298.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267159402370453,1.0,0.0,0.0,2.2308807373046875,2.2308905124664307,3.320825783248438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.32275390625,0.0,369.1589050292969,1895.4371337890625,0.0,325.52215576171875,0.5620887279510498,1.0,0.0,3.0,1.0,0.0
17649600,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0459061339497566,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0357047729194164,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.0483413711190223,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.5375601053237915,0.050000000745058,0.2293106466531753,284.95538330078125,284.95001220703125,297.5833435058594,294.39959716796875,297.57684326171875,297.8888244628906,284.9554138183594,1.0,0.1537938714027404,1.0,1.0,0.0,1.0,-0.489141047000885,0.4891406893730163,3.567996031961229e-07,0.3674452304840088,0.8103165626525879,0.8103165626525879,0.0,26.368032455444336,25.0,13563.1044921875,0.0,28.63820075988769,1.0,283.1499938964844,284.603515625,297.4017944335937,298.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,17625.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4267159402370453,1.0,0.0,0.0,2.2308807373046875,2.2308905124664307,3.320825783248438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.32275390625,0.0,369.1589050292969,1895.4371337890625,0.0,325.52215576171875,0.5620887279510498,1.0,0.0,3.0,1.0,0.0
17649660,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0458970330655574,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.035697691142559,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.2292651832103729,284.9555053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.6335144042969,297.8970642089844,284.9555358886719,1.0,0.1532690078020095,1.0,1.0,0.0,1.0,-0.489044040441513,0.4890436828136444,3.56594370032326e-07,0.3671039342880249,0.8140440583229065,0.8140440583229065,0.0,26.12188720703125,25.0,13610.7724609375,0.0,28.425138473510746,1.0,283.1499938964844,284.5991516113281,297.4309997558594,298.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17616.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271413385868072,1.0,0.0,0.0,2.2455124855041504,2.2455222606658936,3.364528993188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.63525390625,0.0,375.3631896972656,1895.4371337890625,0.0,326.3695678710937,0.5652823448181152,1.0,0.0,3.0,1.0,0.0
17649720,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0458970330655574,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.035697691142559,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.0483317859470844,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.538688063621521,0.050000000745058,0.2292651832103729,284.9555053710937,284.95001220703125,297.6400146484375,294.4288635253906,297.6335144042969,297.8970642089844,284.9555358886719,1.0,0.1532690078020095,1.0,1.0,0.0,1.0,-0.489044040441513,0.4890436828136444,3.56594370032326e-07,0.3671039342880249,0.8140440583229065,0.8140440583229065,0.0,26.12188720703125,25.0,13610.7724609375,0.0,28.425138473510746,1.0,283.1499938964844,284.5991516113281,297.4309997558594,298.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17616.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271413385868072,1.0,0.0,0.0,2.2455124855041504,2.2455222606658936,3.364528993188287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.63525390625,0.0,375.3631896972656,1895.4371337890625,0.0,326.3695678710937,0.5652823448181152,1.0,0.0,3.0,1.0,0.0
17649780,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0458924211561679,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0483269281685352,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0356941036880016,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.0483269281685352,296.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.539266049861908,0.050000000745058,0.2292421460151672,284.95556640625,284.95001220703125,297.67401123046875,294.4463806152344,297.6675109863281,297.90203857421875,284.9555969238281,1.0,0.1530019044876098,1.0,1.0,0.0,1.0,-0.4889948666095733,0.4889945089817047,3.5648301377477765e-07,0.3669147491455078,0.8163138628005981,0.8163138628005981,0.0,25.996978759765625,25.0,13639.572265625,0.0,28.31705665588379,1.0,283.1499938964844,284.5964660644531,297.448486328125,298.5083312988281,293.1499938964844,293.1499938964844,283.1499938964844,17612.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273937940597534,1.0,0.0,0.0,2.2544105052948,2.254420518875122,3.391246821138339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0234375,0.0,379.1768493652344,1895.4371337890625,0.0,326.8733215332031,0.5672276616096497,1.0,0.0,3.0,1.0,0.0
17649840,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0458896085619926,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0483239665627479,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0356919169425964,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.0483239665627479,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5396206378936768,0.050000000745058,0.2292280942201614,284.95562744140625,284.95001220703125,297.6966552734375,294.4580383300781,297.690185546875,297.9053955078125,284.9556579589844,1.0,0.1528386622667312,1.0,1.0,0.0,1.0,-0.4889648854732513,0.4889645278453827,3.564126984656469e-07,0.3667941093444824,0.8178395628929138,0.8178395628929138,0.0,25.92076301574707,25.0,13658.82421875,0.0,28.251117706298828,1.0,283.1499938964844,284.5946960449219,297.46014404296875,298.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17609.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427562266588211,1.0,0.0,0.0,2.2603790760040283,2.2603888511657715,3.409226962958201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.947265625,0.0,381.7515869140625,1895.4371337890625,0.0,327.2098693847656,0.5685335397720337,1.0,0.0,3.0,1.0,0.0
17649900,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0458864383399486,296.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0483206287026405,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0356894508004188,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.0483206287026405,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5400221943855286,0.050000000745058,0.2292122542858123,284.9556579589844,284.95001220703125,297.7250061035156,294.4725952148437,297.718505859375,297.9096069335937,284.9556884765625,1.0,0.1526542901992797,1.0,1.0,0.0,1.0,-0.4889311194419861,0.4889307618141174,3.5632970707411005e-07,0.366649866104126,0.8197644948959351,0.8197644948959351,0.0,25.83477783203125,25.0,13682.9716796875,0.0,28.176740646362305,1.0,283.1499938964844,284.5924377441406,297.4747009277344,298.537353515625,293.1499938964844,293.1499938964844,283.1499938964844,17606.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277729988098144,1.0,0.0,0.0,2.2678918838500977,2.267901659011841,3.43192709806317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.6015625,0.0,385.011474609375,1895.4371337890625,0.0,327.6312561035156,0.5701785683631897,1.0,0.0,3.0,1.0,0.0
17649960,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0458835735917091,296.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0483176112174987,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0356872230768203,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.0483176112174987,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.5403870344161987,0.050000000745058,0.2291979491710662,284.9557189941406,284.95001220703125,297.7533264160156,294.48712158203125,297.7468566894531,297.913818359375,284.95574951171875,1.0,0.1524872034788131,1.0,1.0,0.0,1.0,-0.4889005720615387,0.48890021443367,3.56251319999501e-07,0.3665120899677276,0.8217076063156128,0.8217076063156128,0.0,25.75696182250977,25.0,13707.1826171875,0.0,28.10944175720215,1.0,283.1499938964844,284.5902099609375,297.4892272949219,298.553466796875,293.1499938964844,293.1499938964844,283.1499938964844,17604.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279845952987671,1.0,0.0,0.0,2.2754507064819336,2.275460720062256,3.454842669725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.25439453125,0.0,388.3125,1895.4371337890625,0.0,328.0548400878906,0.5718350410461426,1.0,0.0,3.0,1.0,0.0
17650020,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0458786264061927,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0356833785772323,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.2291732430458068,284.9558410644531,284.95001220703125,297.8099975585937,294.5161437988281,297.80352783203125,297.9223327636719,284.95587158203125,1.0,0.1521980762481689,1.0,1.0,0.0,1.0,-0.4888478815555572,0.4888475239276886,3.5610685245046625e-07,0.366254061460495,0.8256507515907288,0.8256507515907288,0.0,25.622520446777344,25.0,13755.7705078125,0.0,27.99319648742676,1.0,283.1499938964844,284.585693359375,297.5182800292969,298.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17598.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428410530090332,1.0,0.0,0.0,2.2906973361968994,2.2907073497772217,3.501295680052863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.55029296875,0.0,395.0341796875,1895.4371337890625,0.0,328.908935546875,0.5751801133155823,1.0,0.0,3.0,1.0,0.0
17650080,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0458786264061927,296.7784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0356833785772323,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.0483124032616615,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.541020393371582,0.050000000745058,0.2291732430458068,284.9558410644531,284.95001220703125,297.8099975585937,294.5161437988281,297.80352783203125,297.9223327636719,284.95587158203125,1.0,0.1521980762481689,1.0,1.0,0.0,1.0,-0.4888478815555572,0.4888475239276886,3.5610685245046625e-07,0.366254061460495,0.8256507515907288,0.8256507515907288,0.0,25.622520446777344,25.0,13755.7705078125,0.0,27.99319648742676,1.0,283.1499938964844,284.585693359375,297.5182800292969,298.58563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17598.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428410530090332,1.0,0.0,0.0,2.2906973361968994,2.2907073497772217,3.501295680052863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.55029296875,0.0,395.0341796875,1895.4371337890625,0.0,328.908935546875,0.5751801133155823,1.0,0.0,3.0,1.0,0.0
17650140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.045874573290348,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0356802232563495,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.2291529923677444,284.9559631347656,284.95001220703125,297.8666687011719,294.5450744628906,297.86016845703125,297.930908203125,284.9559631347656,1.0,0.1519599258899688,1.0,1.0,0.0,1.0,-0.4888046383857727,0.488804280757904,3.559763399607619e-07,0.3660159707069397,0.8296712040901184,0.8296712040901184,0.0,25.511993408203125,25.0,13804.5126953125,0.0,27.897655487060547,1.0,283.1499938964844,284.5811462402344,297.5472106933594,298.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17593.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288395345211029,1.0,0.0,0.0,2.3061044216156006,2.306114673614502,3.548553024756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.83056640625,0.0,401.9129943847656,1895.4371337890625,0.0,329.7711181640625,0.578565239906311,1.0,0.0,3.0,1.0,0.0
17650200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.045874573290348,296.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0356802232563495,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.0483081340789794,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5415436625480652,0.050000000745058,0.2291529923677444,284.9559631347656,284.95001220703125,297.8666687011719,294.5450744628906,297.86016845703125,297.930908203125,284.9559631347656,1.0,0.1519599258899688,1.0,1.0,0.0,1.0,-0.4888046383857727,0.488804280757904,3.559763399607619e-07,0.3660159707069397,0.8296712040901184,0.8296712040901184,0.0,25.511993408203125,25.0,13804.5126953125,0.0,27.897655487060547,1.0,283.1499938964844,284.5811462402344,297.5472106933594,298.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17593.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288395345211029,1.0,0.0,0.0,2.3061044216156006,2.306114673614502,3.548553024756984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.83056640625,0.0,401.9129943847656,1895.4371337890625,0.0,329.7711181640625,0.578565239906311,1.0,0.0,3.0,1.0,0.0
17650260,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.045871265232563,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0356776528060436,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.2291364669799804,284.9560546875,284.95001220703125,297.92333984375,294.57391357421875,297.9168395996094,297.93951416015625,284.9560852050781,1.0,0.151764839887619,1.0,1.0,0.0,1.0,-0.4887694120407104,0.4887690544128418,3.558580772278219e-07,0.3657957017421722,0.8337743878364563,0.8337743878364563,0.0,25.42158889770508,25.0,13853.396484375,0.0,27.819530487060547,1.0,283.1499938964844,284.5765991210937,297.5760498046875,298.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17589.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292698800563812,1.0,0.0,0.0,2.3216683864593506,2.321678638458252,3.596613282752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0927734375,0.0,408.9495544433594,1895.4371337890625,0.0,330.6379699707031,0.5819896459579468,1.0,0.0,3.0,1.0,0.0
17650320,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.045871265232563,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0356776528060436,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.0483046509325504,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5419729948043823,0.050000000745058,0.2291364669799804,284.9560546875,284.95001220703125,297.92333984375,294.57391357421875,297.9168395996094,297.93951416015625,284.9560852050781,1.0,0.151764839887619,1.0,1.0,0.0,1.0,-0.4887694120407104,0.4887690544128418,3.558580772278219e-07,0.3657957017421722,0.8337743878364563,0.8337743878364563,0.0,25.42158889770508,25.0,13853.396484375,0.0,27.819530487060547,1.0,283.1499938964844,284.5765991210937,297.5760498046875,298.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,17589.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292698800563812,1.0,0.0,0.0,2.3216683864593506,2.321678638458252,3.596613282752515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0927734375,0.0,408.9495544433594,1895.4371337890625,0.0,330.6379699707031,0.5819896459579468,1.0,0.0,3.0,1.0,0.0
17650380,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0458685681223869,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0483018085360527,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0356755517423152,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0483018085360527,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.2291229814291,284.9561767578125,284.95001220703125,297.9800109863281,294.6026611328125,297.9735107421875,297.9482421875,284.9562072753906,1.0,0.1516048610210418,1.0,1.0,0.0,1.0,-0.4887406229972839,0.4887402653694153,3.5575024526224297e-07,0.3655911386013031,0.8379601836204529,0.8379601836204529,0.0,25.347551345825195,25.0,13902.3564453125,0.0,27.75556373596192,1.0,283.1499938964844,284.572021484375,297.60479736328125,298.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17584.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297004044055938,1.0,0.0,0.0,2.337378740310669,2.3373892307281494,3.645453716671909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.333984375,0.0,416.1426696777344,1895.4371337890625,0.0,331.50714111328125,0.5854508280754089,1.0,0.0,3.0,1.0,0.0
17650440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0458685681223869,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0483018085360527,296.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0356755517423152,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.0483018085360527,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.5423250794410706,0.050000000745058,0.2291229814291,284.9561767578125,284.95001220703125,297.9800109863281,294.6026611328125,297.9735107421875,297.9482421875,284.9562072753906,1.0,0.1516048610210418,1.0,1.0,0.0,1.0,-0.4887406229972839,0.4887402653694153,3.5575024526224297e-07,0.3655911386013031,0.8379601836204529,0.8379601836204529,0.0,25.347551345825195,25.0,13902.3564453125,0.0,27.75556373596192,1.0,283.1499938964844,284.572021484375,297.60479736328125,298.6816711425781,293.1499938964844,293.1499938964844,283.1499938964844,17584.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297004044055938,1.0,0.0,0.0,2.337378740310669,2.3373892307281494,3.645453716671909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.333984375,0.0,416.1426696777344,1895.4371337890625,0.0,331.50714111328125,0.5854508280754089,1.0,0.0,3.0,1.0,0.0
17650500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424777269363403,0.050000000745058,0.0458674021065235,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424777269363403,0.050000000745058,0.0483005829155445,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424777269363403,0.050000000745058,0.0356746464967727,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424777269363403,0.050000000745058,0.0483005829155445,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.5424777269363403,0.050000000745058,0.2291171699762344,284.95623779296875,284.95001220703125,298.0083312988281,294.61700439453125,298.0018310546875,297.95269775390625,284.9562683105469,1.0,0.1515355110168457,1.0,1.0,0.0,1.0,-0.4887281954288482,0.4887278378009796,3.556999388365512e-07,0.3654944896697998,0.8400834202766418,0.8400834202766418,0.0,25.315475463867188,25.0,13926.845703125,0.0,27.72785758972168,1.0,283.1499938964844,284.5697021484375,297.6191711425781,298.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,17582.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429915577173233,1.0,0.0,0.0,2.345282793045044,2.3452932834625244,3.670149908430176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.9462890625,0.0,419.7961120605469,1895.4371337890625,0.0,331.9422607421875,0.5871937870979309,1.0,0.0,3.0,1.0,0.0
17650560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5425679683685303,0.050000000745058,0.0458667129278183,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5425679683685303,0.050000000745058,0.0482998564839363,296.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5425679683685303,0.050000000745058,0.0356741100549697,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5425679683685303,0.050000000745058,0.0482998564839363,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.5425679683685303,0.050000000745058,0.2291137278079986,284.9555053710937,284.95001220703125,298.0366516113281,294.6313171386719,297.98638916015625,297.9572448730469,284.95416259765625,1.0,0.1514683663845062,1.0,1.0,0.2000000029802322,1.0,-0.4887235164642334,0.4590076804161072,0.0297158472239971,0.335789293050766,0.8415937423706055,0.8415937423706055,0.0,25.29117774963379,25.0,13841.32421875,0.0,27.701475143432617,1.0,283.1499938964844,284.5591125488281,297.6328430175781,298.7111511230469,293.1499938964844,293.1499938964844,283.1499938964844,17595.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300423562526703,1.0,0.0,0.0,2.3528685569763184,2.352879047393799,3.693930636927689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.4462890625,0.0,423.3946533203125,1895.4371337890625,0.0,332.1988525390625,0.5888787508010864,1.0,0.0,3.0,1.0,0.0
17650620,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0458673015236854,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0483004786074161,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0356745682656765,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0483004786074161,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.229116678237915,284.91583251953125,284.95001220703125,298.09332275390625,294.659912109375,297.5981140136719,297.96661376953125,284.8896789550781,1.0,0.1513362228870391,1.0,1.0,0.6000000238418579,1.0,-0.4887284636497497,0.2525360286235809,0.2361924201250076,0.1297062635421753,0.8104848265647888,0.8104848265647888,0.0,25.27190017700196,25.0,12435.671875,0.0,27.6507568359375,1.0,283.1499938964844,284.4344482421875,297.63385009765625,298.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18675.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425864577293396,1.0,0.0,0.0,2.3378145694732666,2.337825298309326,3.646813127033965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.57568359375,0.0,421.5715637207031,1895.4371337890625,0.0,323.8319091796875,0.5866785049438477,1.0,0.0,3.0,1.0,0.0
17650680,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0458673015236854,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0483004786074161,296.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0356745682656765,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.0483004786074161,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.5424926280975342,0.050000000745058,0.229116678237915,284.91583251953125,284.95001220703125,298.09332275390625,294.659912109375,297.5981140136719,297.96661376953125,284.8896789550781,1.0,0.1513362228870391,1.0,1.0,0.6000000238418579,1.0,-0.4887284636497497,0.2525360286235809,0.2361924201250076,0.1297062635421753,0.8104848265647888,0.8104848265647888,0.0,25.27190017700196,25.0,12435.671875,0.0,27.6507568359375,1.0,283.1499938964844,284.4344482421875,297.63385009765625,298.665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18675.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425864577293396,1.0,0.0,0.0,2.3378145694732666,2.337825298309326,3.646813127033965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.57568359375,0.0,421.5715637207031,1895.4371337890625,0.0,323.8319091796875,0.5866785049438477,1.0,0.0,3.0,1.0,0.0
17650740,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0458660088479518,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0482991151511669,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0356735624372959,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0482991151511669,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.2291102111339569,284.82666015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4716186523437,297.97564697265625,284.8266296386719,1.0,0.1512243449687957,1.0,1.0,1.0,1.0,-0.4887132942676544,0.2062200009822845,0.2824932932853699,0.0833515748381614,0.6934998631477356,0.6934998631477356,0.0,25.22858428955078,25.0,11363.2841796875,0.0,27.606416702270508,1.0,283.1499938964844,284.4336242675781,297.5724792480469,298.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,24456.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025794267654419,1.0,0.0,0.0,2.0909206867218018,2.090930938720703,2.91721562462044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.42529296875,0.0,342.40631103515625,1895.4371337890625,0.0,280.2309875488281,0.5422980785369873,1.0,0.0,3.0,1.0,0.0
17650800,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0458660088479518,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0482991151511669,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0356735624372959,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.0482991151511669,296.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.5426631569862366,0.050000000745058,0.2291102111339569,284.82666015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4716186523437,297.97564697265625,284.8266296386719,1.0,0.1512243449687957,1.0,1.0,1.0,1.0,-0.4887132942676544,0.2062200009822845,0.2824932932853699,0.0833515748381614,0.6934998631477356,0.6934998631477356,0.0,25.22858428955078,25.0,11363.2841796875,0.0,27.606416702270508,1.0,283.1499938964844,284.4336242675781,297.5724792480469,298.4940795898437,293.1499938964844,293.1499938964844,283.1499938964844,24456.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025794267654419,1.0,0.0,0.0,2.0909206867218018,2.090930938720703,2.91721562462044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.42529296875,0.0,342.40631103515625,1895.4371337890625,0.0,280.2309875488281,0.5422980785369873,1.0,0.0,3.0,1.0,0.0
17650860,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0458644926548004,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0482975207269191,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0356723815202713,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0482975207269191,296.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.2291026413440704,284.90045166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.49920654296875,297.9849548339844,284.9280700683594,1.0,0.1511335968971252,1.0,1.0,0.9761115908622742,1.0,-0.4886969625949859,0.2064210623502731,0.282275915145874,0.0834188610315322,0.6783428192138672,0.6783428192138672,0.0,25.186691284179688,25.0,11246.115234375,0.0,27.57027244567871,1.0,283.1499938964844,284.5922546386719,297.5815734863281,298.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,22938.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737244606018066,1.0,0.0,0.0,1.85001802444458,1.850026607513428,2.283732811747541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2470703125,0.0,251.552474975586,1895.4371337890625,0.0,231.6565856933593,0.4913917481899261,1.0,0.0,3.0,1.0,0.0
17650920,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0458644926548004,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0482975207269191,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0356723815202713,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.0482975207269191,296.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.5428624153137207,0.050000000745058,0.2291026413440704,284.90045166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.49920654296875,297.9849548339844,284.9280700683594,1.0,0.1511335968971252,1.0,1.0,0.9761115908622742,1.0,-0.4886969625949859,0.2064210623502731,0.282275915145874,0.0834188610315322,0.6783428192138672,0.6783428192138672,0.0,25.186691284179688,25.0,11246.115234375,0.0,27.57027244567871,1.0,283.1499938964844,284.5922546386719,297.5815734863281,298.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,22938.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737244606018066,1.0,0.0,0.0,1.85001802444458,1.850026607513428,2.283732811747541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2470703125,0.0,251.552474975586,1895.4371337890625,0.0,231.6565856933593,0.4913917481899261,1.0,0.0,3.0,1.0,0.0
17650980,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5429762601852417,0.050000000745058,0.0458636283874511,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5429762601852417,0.050000000745058,0.048296608030796,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5429762601852417,0.050000000745058,0.0356717109680175,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5429762601852417,0.050000000745058,0.048296608030796,296.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5429762601852417,0.050000000745058,0.2290983200073242,284.9550476074219,284.95001220703125,298.2452087402344,294.7354736328125,297.5203552246094,297.991943359375,284.9648132324219,1.0,0.151081696152687,1.0,1.0,0.9598674774169922,1.0,-0.4886877536773681,0.2067329436540603,0.281954824924469,0.0836421474814415,0.7066540122032166,0.7066540122032166,0.0,25.1627140045166,25.0,11331.869140625,0.0,27.54962158203125,1.0,283.1499938964844,284.6176452636719,297.6468505859375,298.5107727050781,293.1499938964844,293.1499938964844,283.1499938964844,19571.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629843592643738,1.0,0.0,0.0,1.8450348377227783,1.845042705535889,2.2714465330864186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6494140625,0.0,237.2592620849609,1895.4371337890625,0.0,214.5885772705078,0.4833694398403168,1.0,0.0,3.0,1.0,0.0
17651040,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5430246591567993,0.050000000745058,0.0458632595837116,296.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5430246591567993,0.050000000745058,0.048296220600605,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5430246591567993,0.050000000745058,0.0356714241206646,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5430246591567993,0.050000000745058,0.048296220600605,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.5430246591567993,0.050000000745058,0.2290964871644973,284.9651184082031,284.95001220703125,298.2633361816406,294.7442626953125,297.5303955078125,297.99530029296875,284.9684753417969,1.0,0.1510595977306366,1.0,1.0,0.9522231817245485,1.0,-0.4886838495731354,0.2068922668695449,0.2817915678024292,0.0837604328989982,0.7154945135116577,0.7154945135116577,0.0,25.152494430541992,25.0,11352.435546875,0.0,27.54082489013672,1.0,283.1499938964844,284.6163024902344,297.6824645996094,298.54833984375,293.1499938964844,293.1499938964844,283.1499938964844,18684.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608582317829132,1.0,0.0,0.0,1.8518736362457275,1.851881504058838,2.288316665044477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.42333984375,0.0,235.9848175048828,1895.4371337890625,0.0,211.2522735595703,0.482808768749237,1.0,0.0,3.0,1.0,0.0
17651100,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5430938005447388,0.050000000745058,0.0458627380430698,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5430938005447388,0.050000000745058,0.0482956692576408,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5430938005447388,0.050000000745058,0.035671018064022,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5430938005447388,0.050000000745058,0.0482956692576408,296.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5430938005447388,0.050000000745058,0.2290938645601272,284.9677429199219,284.95001220703125,298.2916564941406,294.7579040527344,297.5461120605469,298.0005187988281,284.9669494628906,1.0,0.1510279923677444,1.0,1.0,0.940278947353363,1.0,-0.4886782467365265,0.2071589827537536,0.2815192639827728,0.083963893353939,0.7229413390159607,0.7229413390159607,0.0,25.13788604736328,25.0,11367.3515625,0.0,27.52825927734375,1.0,283.1499938964844,284.6104736328125,297.7333679199219,298.6046142578125,293.1499938964844,293.1499938964844,283.1499938964844,18033.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605657815933227,1.0,0.0,0.0,1.8619695901870728,1.861977458000183,2.313335301096231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.03125,0.0,236.6028747558593,1895.4371337890625,0.0,210.79425048828125,0.483439564704895,1.0,0.0,3.0,1.0,0.0
17651160,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.5431556105613708,0.050000000745058,0.0458622686564922,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.5431556105613708,0.050000000745058,0.0482951775193214,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.5431556105613708,0.050000000745058,0.0356706529855728,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.5431556105613708,0.050000000745058,0.0482951775193214,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.5431556105613708,0.050000000745058,0.2290915250778198,284.96539306640625,284.95001220703125,298.32000732421875,294.7714538574219,297.5614624023437,298.00567626953125,284.9639587402344,1.0,0.1509995013475418,1.0,1.0,0.9383805394172668,1.0,-0.4886732697486877,0.2072326242923736,0.2814406454563141,0.083975926041603,0.7268668413162231,0.7268668413162231,0.0,25.12474632263184,25.0,11376.4296875,0.0,27.51693344116211,1.0,283.1499938964844,284.60498046875,297.7732238769531,298.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17787.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623972833156585,1.0,0.0,0.0,1.8703837394714355,1.8703914880752563,2.3342900590250806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.70751953125,0.0,238.25592041015625,1895.4371337890625,0.0,213.6661376953125,0.4846588671207428,1.0,0.0,3.0,1.0,0.0
17651220,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.045861467719078,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0482943318784236,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0356700308620929,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0482943318784236,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.2290875166654586,284.95977783203125,284.95001220703125,298.3766784667969,294.7982177734375,297.5917053222656,298.01580810546875,284.9584350585937,1.0,0.1509502977132797,1.0,1.0,0.9345836639404296,1.0,-0.4886646866798401,0.2073529660701751,0.2813117504119873,0.0839764326810836,0.7313292622566223,0.7313292622566223,0.0,25.102060317993164,25.0,11392.337890625,0.0,27.49738121032715,1.0,283.1499938964844,284.594970703125,297.822021484375,298.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,17646.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677123486995697,1.0,0.0,0.0,1.885740637779236,1.8857485055923464,2.3727791642613738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.20849609375,0.0,242.49256896972656,1895.4371337890625,0.0,222.0542449951172,0.4875872135162353,1.0,0.0,3.0,1.0,0.0
17651280,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.045861467719078,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0482943318784236,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0356700308620929,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.0482943318784236,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5432617664337158,0.050000000745058,0.2290875166654586,284.95977783203125,284.95001220703125,298.3766784667969,294.7982177734375,297.5917053222656,298.01580810546875,284.9584350585937,1.0,0.1509502977132797,1.0,1.0,0.9345836639404296,1.0,-0.4886646866798401,0.2073529660701751,0.2813117504119873,0.0839764326810836,0.7313292622566223,0.7313292622566223,0.0,25.102060317993164,25.0,11392.337890625,0.0,27.49738121032715,1.0,283.1499938964844,284.594970703125,297.822021484375,298.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,17646.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677123486995697,1.0,0.0,0.0,1.885740637779236,1.8857485055923464,2.3727791642613738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.20849609375,0.0,242.49256896972656,1895.4371337890625,0.0,222.0542449951172,0.4875872135162353,1.0,0.0,3.0,1.0,0.0
