time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.045860830694437,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0482936650514602,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0356695353984832,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0482936650514602,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.2290843427181244,284.9554138183594,284.95001220703125,298.4333190917969,294.8246154785156,297.6218566894531,298.0257263183594,284.9544982910156,1.0,0.1509109437465667,1.0,1.0,0.9307868480682372,1.0,-0.4886579215526581,0.2074749618768692,0.2811829447746277,0.0839833095669746,0.7329277992248535,0.7329277992248535,0.0,25.08390617370605,25.0,11404.80078125,0.0,27.481746673583984,1.0,283.1499938964844,284.5874938964844,297.8431396484375,298.7397766113281,293.1499938964844,293.1499938964844,283.1499938964844,17702.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714175820350647,1.0,0.0,0.0,1.8972059488296509,1.8972138166427608,2.40171971199743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.08203125,0.0,246.32254028320312,1895.4371337890625,0.0,227.95623779296875,0.4901152551174164,1.0,0.0,3.0,1.0,0.0
17651400,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.045860830694437,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0482936650514602,296.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0356695353984832,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.0482936650514602,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5433459281921387,0.050000000745058,0.2290843427181244,284.9554138183594,284.95001220703125,298.4333190917969,294.8246154785156,297.6218566894531,298.0257263183594,284.9544982910156,1.0,0.1509109437465667,1.0,1.0,0.9307868480682372,1.0,-0.4886579215526581,0.2074749618768692,0.2811829447746277,0.0839833095669746,0.7329277992248535,0.7329277992248535,0.0,25.08390617370605,25.0,11404.80078125,0.0,27.481746673583984,1.0,283.1499938964844,284.5874938964844,297.8431396484375,298.7397766113281,293.1499938964844,293.1499938964844,283.1499938964844,17702.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714175820350647,1.0,0.0,0.0,1.8972059488296509,1.8972138166427608,2.40171971199743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.08203125,0.0,246.32254028320312,1895.4371337890625,0.0,227.95623779296875,0.4901152551174164,1.0,0.0,3.0,1.0,0.0
17651460,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0458603128790855,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0482931174337863,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0356691293418407,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0482931174337863,296.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.2290817499160766,284.95281982421875,284.95001220703125,298.489990234375,294.85064697265625,297.6519470214844,298.0355224609375,284.9523620605469,1.0,0.1508783996105194,1.0,1.0,0.9269973039627076,1.0,-0.4886523783206939,0.2075983136892318,0.2810540497303009,0.0839963406324386,0.7336539030075073,0.7336539030075073,0.0,25.06889915466309,25.0,11415.443359375,0.0,27.46883201599121,1.0,283.1499938964844,284.58258056640625,297.85919189453125,298.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,17781.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728491365909576,1.0,0.0,0.0,1.9051480293273928,1.9051560163497925,2.4218701355493977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.693359375,0.0,249.1578826904297,1895.4371337890625,0.0,230.25006103515625,0.4919540286064148,1.0,0.0,3.0,1.0,0.0
17651520,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0458603128790855,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0482931174337863,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0356691293418407,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.0482931174337863,296.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.543414831161499,0.050000000745058,0.2290817499160766,284.95281982421875,284.95001220703125,298.489990234375,294.85064697265625,297.6519470214844,298.0355224609375,284.9523620605469,1.0,0.1508783996105194,1.0,1.0,0.9269973039627076,1.0,-0.4886523783206939,0.2075983136892318,0.2810540497303009,0.0839963406324386,0.7336539030075073,0.7336539030075073,0.0,25.06889915466309,25.0,11415.443359375,0.0,27.46883201599121,1.0,283.1499938964844,284.58258056640625,297.85919189453125,298.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,17781.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728491365909576,1.0,0.0,0.0,1.9051480293273928,1.9051560163497925,2.4218701355493977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.693359375,0.0,249.1578826904297,1895.4371337890625,0.0,230.25006103515625,0.4919540286064148,1.0,0.0,3.0,1.0,0.0
17651580,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0458598919212818,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0482926741242408,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0356688052415847,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0482926741242408,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.2290796488523483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6820373535156,298.04522705078125,284.9515686035156,1.0,0.150851771235466,1.0,1.0,0.9232077598571776,1.0,-0.4886479079723358,0.2077231556177139,0.2809247374534607,0.0840157940983772,0.7343031167984009,0.7343031167984009,0.0,25.056610107421875,25.0,11425.865234375,0.0,27.45826530456543,1.0,283.1499938964844,284.5793151855469,297.8776550292969,298.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17836.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728372454643249,1.0,0.0,0.0,1.9110338687896729,1.9110418558120728,2.436857471366239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.96875,0.0,251.2582092285156,1895.4371337890625,0.0,230.23095703125,0.4933145940303802,1.0,0.0,3.0,1.0,0.0
17651640,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0458598919212818,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0482926741242408,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0356688052415847,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.0482926741242408,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543470561504364,0.050000000745058,0.2290796488523483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6820373535156,298.04522705078125,284.9515686035156,1.0,0.150851771235466,1.0,1.0,0.9232077598571776,1.0,-0.4886479079723358,0.2077231556177139,0.2809247374534607,0.0840157940983772,0.7343031167984009,0.7343031167984009,0.0,25.056610107421875,25.0,11425.865234375,0.0,27.45826530456543,1.0,283.1499938964844,284.5793151855469,297.8776550292969,298.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17836.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728372454643249,1.0,0.0,0.0,1.9110338687896729,1.9110418558120728,2.436857471366239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.96875,0.0,251.2582092285156,1895.4371337890625,0.0,230.23095703125,0.4933145940303802,1.0,0.0,3.0,1.0,0.0
17651700,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5434940457344055,0.050000000745058,0.0458597131073474,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5434940457344055,0.050000000745058,0.0482924878597259,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5434940457344055,0.050000000745058,0.0356686674058437,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5434940457344055,0.050000000745058,0.0482924878597259,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5434940457344055,0.050000000745058,0.2290787696838379,284.9515380859375,284.95001220703125,298.57501220703125,294.8891906738281,297.69708251953125,298.0500793457031,284.95147705078125,1.0,0.1508404016494751,1.0,1.0,0.9213129878044128,1.0,-0.488646000623703,0.2077861577272415,0.2808598577976227,0.0840279161930084,0.7346999049186707,0.7346999049186707,0.0,25.05136680603028,25.0,11431.1904296875,0.0,27.453760147094727,1.0,283.1499938964844,284.5780334472656,297.8885498046875,298.7873229980469,293.1499938964844,293.1499938964844,283.1499938964844,17851.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726002871990204,1.0,0.0,0.0,1.9136229753494265,1.9136309623718264,2.4434649503746186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.50634765625,0.0,252.1515350341797,1895.4371337890625,0.0,229.85076904296875,0.4938966929912567,1.0,0.0,3.0,1.0,0.0
17651760,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543515145778656,0.050000000745058,0.0458595566451549,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543515145778656,0.050000000745058,0.0482923202216625,296.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543515145778656,0.050000000745058,0.0356685444712638,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543515145778656,0.050000000745058,0.0482923202216625,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.543515145778656,0.050000000745058,0.2290779799222946,284.95147705078125,284.95001220703125,298.60333251953125,294.90191650390625,297.7121276855469,298.05487060546875,284.9514465332031,1.0,0.1508301347494125,1.0,1.0,0.9194183945655824,1.0,-0.4886443018913269,0.2078495323657989,0.2807947695255279,0.0840416625142097,0.7351475358009338,0.7351475358009338,0.0,25.0466251373291,25.0,11436.6064453125,0.0,27.449687957763672,1.0,283.1499938964844,284.5768127441406,297.9002990722656,298.7991027832031,293.1499938964844,293.1499938964844,283.1499938964844,17860.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723457157611847,1.0,0.0,0.0,1.916136741638184,1.9161447286605835,2.4498888251400786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.25048828125,0.0,252.9997100830078,1895.4371337890625,0.0,229.44253540039065,0.4944512546062469,1.0,0.0,3.0,1.0,0.0
17651820,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0458592809736728,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0482920333743095,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0356683321297168,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0482920333743095,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.2290766090154647,284.9515075683594,284.95001220703125,298.6600036621094,294.92724609375,297.7422180175781,298.0644836425781,284.9515075683594,1.0,0.1508122831583023,1.0,1.0,0.915629267692566,1.0,-0.4886414110660553,0.2079773098230362,0.2806640863418579,0.0840742737054824,0.7361533641815186,0.7361533641815186,0.0,25.03838348388672,25.0,11447.6669921875,0.0,27.44261360168457,1.0,283.1499938964844,284.574462890625,297.9253234863281,298.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17869.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719350099563598,1.0,0.0,0.0,1.9211297035217283,1.921137809753418,2.462673194258969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.1171875,0.0,254.64895629882807,1895.4371337890625,0.0,228.784423828125,0.4955320060253143,1.0,0.0,3.0,1.0,0.0
17651880,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0458592809736728,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0482920333743095,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0356683321297168,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.0482920333743095,296.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5435513854026794,0.050000000745058,0.2290766090154647,284.9515075683594,284.95001220703125,298.6600036621094,294.92724609375,297.7422180175781,298.0644836425781,284.9515075683594,1.0,0.1508122831583023,1.0,1.0,0.915629267692566,1.0,-0.4886414110660553,0.2079773098230362,0.2806640863418579,0.0840742737054824,0.7361533641815186,0.7361533641815186,0.0,25.03838348388672,25.0,11447.6669921875,0.0,27.44261360168457,1.0,283.1499938964844,284.574462890625,297.9253234863281,298.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17869.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719350099563598,1.0,0.0,0.0,1.9211297035217283,1.921137809753418,2.462673194258969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.1171875,0.0,254.64895629882807,1895.4371337890625,0.0,228.784423828125,0.4955320060253143,1.0,0.0,3.0,1.0,0.0
17651940,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0458590649068355,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0482918061316013,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0356681607663631,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0482918061316013,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.2290755361318588,284.9515991210937,284.95001220703125,298.7166748046875,294.9524230957031,297.7723083496094,298.07403564453125,284.9515991210937,1.0,0.1507978290319442,1.0,1.0,0.9118400812149048,1.0,-0.488639086484909,0.2081067562103271,0.2805323302745819,0.0841132625937461,0.737261176109314,0.737261176109314,0.0,25.03169822692871,25.0,11459.0107421875,0.0,27.436885833740234,1.0,283.1499938964844,284.5721130371094,297.951171875,298.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,17870.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371724396944046,1.0,0.0,0.0,1.9262056350708008,1.9262137413024905,2.475703695381526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.26513671875,0.0,256.3017578125,1895.4371337890625,0.0,228.4471893310547,0.4966148436069488,1.0,0.0,3.0,1.0,0.0
17652000,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0458590649068355,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0482918061316013,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0356681607663631,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.0482918061316013,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.543580174446106,0.050000000745058,0.2290755361318588,284.9515991210937,284.95001220703125,298.7166748046875,294.9524230957031,297.7723083496094,298.07403564453125,284.9515991210937,1.0,0.1507978290319442,1.0,1.0,0.9118400812149048,1.0,-0.488639086484909,0.2081067562103271,0.2805323302745819,0.0841132625937461,0.737261176109314,0.737261176109314,0.0,25.03169822692871,25.0,11459.0107421875,0.0,27.436885833740234,1.0,283.1499938964844,284.5721130371094,297.951171875,298.85125732421875,293.1499938964844,293.1499938964844,283.1499938964844,17870.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371724396944046,1.0,0.0,0.0,1.9262056350708008,1.9262137413024905,2.475703695381526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.26513671875,0.0,256.3017578125,1895.4371337890625,0.0,228.4471893310547,0.4966148436069488,1.0,0.0,3.0,1.0,0.0
17652060,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0458588935434818,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0482916235923767,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0356680266559124,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0482916235923767,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.2290746569633484,284.95166015625,284.95001220703125,298.7733459472656,294.9775085449219,297.8023681640625,298.0835266113281,284.9516906738281,1.0,0.1507859826087951,1.0,1.0,0.9080533981323242,1.0,-0.488637238740921,0.2082376629114151,0.2803995609283447,0.084159068763256,0.7384166717529297,0.7384166717529297,0.0,25.026212692260746,25.0,11470.552734375,0.0,27.43219375610352,1.0,283.1499938964844,284.5697326660156,297.9768981933594,298.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,17868.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716523051261902,1.0,0.0,0.0,1.9313907623291016,1.931398868560791,2.489050530130044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.49951171875,0.0,257.98846435546875,1895.4371337890625,0.0,228.331787109375,0.4977164268493652,1.0,0.0,3.0,1.0,0.0
17652120,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0458588935434818,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0482916235923767,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0356680266559124,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.0482916235923767,296.7693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.543603241443634,0.050000000745058,0.2290746569633484,284.95166015625,284.95001220703125,298.7733459472656,294.9775085449219,297.8023681640625,298.0835266113281,284.9516906738281,1.0,0.1507859826087951,1.0,1.0,0.9080533981323242,1.0,-0.488637238740921,0.2082376629114151,0.2803995609283447,0.084159068763256,0.7384166717529297,0.7384166717529297,0.0,25.026212692260746,25.0,11470.552734375,0.0,27.43219375610352,1.0,283.1499938964844,284.5697326660156,297.9768981933594,298.87811279296875,293.1499938964844,293.1499938964844,283.1499938964844,17868.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716523051261902,1.0,0.0,0.0,1.9313907623291016,1.931398868560791,2.489050530130044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.49951171875,0.0,257.98846435546875,1895.4371337890625,0.0,228.331787109375,0.4977164268493652,1.0,0.0,3.0,1.0,0.0
17652180,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543617844581604,0.050000000745058,0.0458587817847728,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543617844581604,0.050000000745058,0.0482915081083774,296.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543617844581604,0.050000000745058,0.0356679409742355,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543617844581604,0.050000000745058,0.0482915081083774,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543617844581604,0.050000000745058,0.2290741205215454,284.95172119140625,284.95001220703125,298.81640625,294.9965209960937,297.82525634765625,298.0906982421875,284.95172119140625,1.0,0.1507783383131027,1.0,1.0,0.905175507068634,1.0,-0.4886360764503479,0.2083383649587631,0.2802976965904236,0.0841981619596481,0.739311933517456,0.739311933517456,0.0,25.022676467895508,25.0,11479.4599609375,0.0,27.42917251586914,1.0,283.1499938964844,284.5679016113281,297.99627685546875,298.8983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17866.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371646374464035,1.0,0.0,0.0,1.9353939294815063,1.935402154922485,2.499379263554147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.78857421875,0.0,259.2947692871094,1895.4371337890625,0.0,228.3223114013672,0.4985664784908294,1.0,0.0,3.0,1.0,0.0
17652240,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436219573020935,0.050000000745058,0.0458587519824504,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436219573020935,0.050000000745058,0.0482914745807647,296.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436219573020935,0.050000000745058,0.0356679186224937,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436219573020935,0.050000000745058,0.0482914745807647,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5436219573020935,0.050000000745058,0.2290739566087722,284.95172119140625,284.95001220703125,298.8299865722656,295.00250244140625,297.8324584960937,298.0929260253906,284.95172119140625,1.0,0.1507761776447296,1.0,1.0,0.9042666554450988,1.0,-0.4886357486248016,0.2083703130483627,0.2802654206752777,0.0842114835977554,0.7395954132080078,0.7395954132080078,0.0,25.021671295166016,25.0,11482.267578125,0.0,27.42831420898437,1.0,283.1499938964844,284.5673217773437,298.0023498535156,298.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,17865.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716470003128052,1.0,0.0,0.0,1.9366666078567505,1.93667471408844,2.50266737111815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7685546875,0.0,259.7113647460937,1895.4371337890625,0.0,228.32330322265625,0.4988369345664978,1.0,0.0,3.0,1.0,0.0
17652300,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436299443244934,0.050000000745058,0.0458586923778057,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436299443244934,0.050000000745058,0.0482914112508297,296.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436299443244934,0.050000000745058,0.0356678701937198,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436299443244934,0.050000000745058,0.0482914112508297,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436299443244934,0.050000000745058,0.2290736585855484,284.9517517089844,284.95001220703125,298.8583374023437,295.0150146484375,297.847412109375,298.0975036621094,284.9517517089844,1.0,0.1507719010114669,1.0,1.0,0.9023733139038086,1.0,-0.4886350929737091,0.2084373384714126,0.2801977694034576,0.0842401012778282,0.7401871681213379,0.7401871681213379,0.0,25.019689559936523,25.0,11488.0732421875,0.0,27.426624298095703,1.0,283.1499938964844,284.56610107421875,298.0149841308594,298.91796875,293.1499938964844,293.1499938964844,283.1499938964844,17864.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716534078121185,1.0,0.0,0.0,1.9393277168273928,1.939335823059082,2.5095496880567225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.87255859375,0.0,260.584228515625,1895.4371337890625,0.0,228.3335876464844,0.4994026124477386,1.0,0.0,3.0,1.0,0.0
17652360,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436370968818665,0.050000000745058,0.0458586364984512,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436370968818665,0.050000000745058,0.0482913553714752,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436370968818665,0.050000000745058,0.0356678292155265,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436370968818665,0.050000000745058,0.0482913553714752,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436370968818665,0.050000000745058,0.2290733903646469,284.9517517089844,284.95001220703125,298.8866577148437,295.02752685546875,297.86236572265625,298.10205078125,284.9517517089844,1.0,0.1507680267095565,1.0,1.0,0.9004806280136108,1.0,-0.4886345267295837,0.2085047215223312,0.2801297903060913,0.0842706188559532,0.7407782673835754,0.7407782673835754,0.0,25.01788902282715,25.0,11493.90234375,0.0,27.42509078979492,1.0,283.1499938964844,284.5648498535156,298.02752685546875,298.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,17864.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716581463813782,1.0,0.0,0.0,1.941997766494751,1.9420058727264404,2.51646468996114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.97412109375,0.0,261.46307373046875,1895.4371337890625,0.0,228.3411560058593,0.49997079372406,1.0,0.0,3.0,1.0,0.0
17652420,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.045858547091484,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0482912585139274,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0356677584350109,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0482912585139274,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.2290729433298111,284.9517517089844,284.95001220703125,298.9433288574219,295.0526123046875,297.89227294921875,298.1110534667969,284.9517822265625,1.0,0.1507614105939865,1.0,1.0,0.8966952562332153,1.0,-0.4886335730552673,0.2086406350135803,0.279992938041687,0.0843373835086822,0.7419652342796326,0.7419652342796326,0.0,25.01481437683105,25.0,11505.708984375,0.0,27.422475814819336,1.0,283.1499938964844,284.5624084472656,298.0526123046875,298.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17863.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716551959514618,1.0,0.0,0.0,1.9473693370819087,1.947377562522888,2.5304049700025644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.23486328125,0.0,263.2388610839844,1895.4371337890625,0.0,228.33644104003903,0.5011149644851685,1.0,0.0,3.0,1.0,0.0
17652480,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.045858547091484,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0482912585139274,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0356677584350109,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.0482912585139274,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436490178108215,0.050000000745058,0.2290729433298111,284.9517517089844,284.95001220703125,298.9433288574219,295.0526123046875,297.89227294921875,298.1110534667969,284.9517822265625,1.0,0.1507614105939865,1.0,1.0,0.8966952562332153,1.0,-0.4886335730552673,0.2086406350135803,0.279992938041687,0.0843373835086822,0.7419652342796326,0.7419652342796326,0.0,25.01481437683105,25.0,11505.708984375,0.0,27.422475814819336,1.0,283.1499938964844,284.5624084472656,298.0526123046875,298.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17863.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716551959514618,1.0,0.0,0.0,1.9473693370819087,1.947377562522888,2.5304049700025644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.23486328125,0.0,263.2388610839844,1895.4371337890625,0.0,228.33644104003903,0.5011149644851685,1.0,0.0,3.0,1.0,0.0
17652540,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0458584763109684,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0482911840081214,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0356677025556564,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0482911840081214,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.2290725857019424,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9221496582031,298.1199645996094,284.9517822265625,1.0,0.1507558524608612,1.0,1.0,0.8929098844528198,1.0,-0.4886327683925628,0.2087788134813308,0.2798539698123932,0.0844104066491127,0.7431590557098389,0.7431590557098389,0.0,25.01222419738769,25.0,11517.6376953125,0.0,27.42028045654297,1.0,283.1499938964844,284.5599670410156,298.07769775390625,298.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,17861.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716340363025665,1.0,0.0,0.0,1.9527719020843504,1.9527801275253296,2.544464905440691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.55078125,0.0,265.0343322753906,1895.4371337890625,0.0,228.30255126953125,0.5022667646408081,1.0,0.0,3.0,1.0,0.0
17652600,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0458584763109684,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0482911840081214,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0356677025556564,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.0482911840081214,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436587929725647,0.050000000745058,0.2290725857019424,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9221496582031,298.1199645996094,284.9517822265625,1.0,0.1507558524608612,1.0,1.0,0.8929098844528198,1.0,-0.4886327683925628,0.2087788134813308,0.2798539698123932,0.0844104066491127,0.7431590557098389,0.7431590557098389,0.0,25.01222419738769,25.0,11517.6376953125,0.0,27.42028045654297,1.0,283.1499938964844,284.5599670410156,298.07769775390625,298.9835510253906,293.1499938964844,293.1499938964844,283.1499938964844,17861.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716340363025665,1.0,0.0,0.0,1.9527719020843504,1.9527801275253296,2.544464905440691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.55078125,0.0,265.0343322753906,1895.4371337890625,0.0,228.30255126953125,0.5022667646408081,1.0,0.0,3.0,1.0,0.0
17652660,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0458584167063236,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0482911206781864,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0356676578521728,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0482911206781864,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.2290722876787185,284.9517822265625,284.95001220703125,299.0566711425781,295.10308837890625,297.9519958496094,298.1287841796875,284.9518127441406,1.0,0.1507512927055359,1.0,1.0,0.8891273140907288,1.0,-0.4886321723461151,0.2089186310768127,0.2797135412693023,0.0844911858439445,0.7443677186965942,0.7443677186965942,0.0,25.01009750366211,25.0,11529.828125,0.0,27.418481826782227,1.0,283.1499938964844,284.5575256347656,298.1029357910156,299.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17860.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715964257717132,1.0,0.0,0.0,1.958224296569824,1.9582325220108032,2.55869338161574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.00390625,0.0,266.8546447753906,1895.4371337890625,0.0,228.2423858642578,0.503429651260376,1.0,0.0,3.0,1.0,0.0
17652720,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0458584167063236,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0482911206781864,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0356676578521728,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.0482911206781864,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436665415763855,0.050000000745058,0.2290722876787185,284.9517822265625,284.95001220703125,299.0566711425781,295.10308837890625,297.9519958496094,298.1287841796875,284.9518127441406,1.0,0.1507512927055359,1.0,1.0,0.8891273140907288,1.0,-0.4886321723461151,0.2089186310768127,0.2797135412693023,0.0844911858439445,0.7443677186965942,0.7443677186965942,0.0,25.01009750366211,25.0,11529.828125,0.0,27.418481826782227,1.0,283.1499938964844,284.5575256347656,298.1029357910156,299.0099182128906,293.1499938964844,293.1499938964844,283.1499938964844,17860.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715964257717132,1.0,0.0,0.0,1.958224296569824,1.9582325220108032,2.55869338161574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.00390625,0.0,266.8546447753906,1895.4371337890625,0.0,228.2423858642578,0.503429651260376,1.0,0.0,3.0,1.0,0.0
17652780,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.04585837200284,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0482910722494125,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0356676205992698,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0482910722494125,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.2290720641613006,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9818420410156,298.1374816894531,284.9518127441406,1.0,0.150747537612915,1.0,1.0,0.8853448033332825,1.0,-0.4886316657066345,0.2090607434511184,0.2795709371566772,0.0845788493752479,0.7455914616584778,0.7455914616584778,0.0,25.00833320617676,25.0,11542.2490234375,0.0,27.416996002197266,1.0,283.1499938964844,284.5550842285156,298.1283569335937,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17859.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715457022190094,1.0,0.0,0.0,1.9637285470962524,1.963736772537232,2.573097788172163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.58740234375,0.0,268.7008361816406,1895.4371337890625,0.0,228.16119384765625,0.5046039819717407,1.0,0.0,3.0,1.0,0.0
17652840,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.04585837200284,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0482910722494125,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0356676205992698,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.0482910722494125,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436727404594421,0.050000000745058,0.2290720641613006,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9818420410156,298.1374816894531,284.9518127441406,1.0,0.150747537612915,1.0,1.0,0.8853448033332825,1.0,-0.4886316657066345,0.2090607434511184,0.2795709371566772,0.0845788493752479,0.7455914616584778,0.7455914616584778,0.0,25.00833320617676,25.0,11542.2490234375,0.0,27.416996002197266,1.0,283.1499938964844,284.5550842285156,298.1283569335937,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17859.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715457022190094,1.0,0.0,0.0,1.9637285470962524,1.963736772537232,2.573097788172163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.58740234375,0.0,268.7008361816406,1895.4371337890625,0.0,228.16119384765625,0.5046039819717407,1.0,0.0,3.0,1.0,0.0
17652900,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436753630638123,0.050000000745058,0.0458583496510982,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436753630638123,0.050000000745058,0.048291053622961,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436753630638123,0.050000000745058,0.0356676056981086,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436753630638123,0.050000000745058,0.048291053622961,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436753630638123,0.050000000745058,0.2290719598531723,284.95184326171875,284.95001220703125,299.14166259765625,295.14141845703125,297.9967346191406,298.14178466796875,284.95184326171875,1.0,0.1507459133863449,1.0,1.0,0.8834534883499146,1.0,-0.4886314570903778,0.209132507443428,0.2794989347457886,0.0846256986260414,0.7462101578712463,0.7462101578712463,0.0,25.00757026672364,25.0,11548.58203125,0.0,27.41635513305664,1.0,283.1499938964844,284.5538635253906,298.14117431640625,299.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,17858.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37151700258255,1.0,0.0,0.0,1.9665042161941528,1.966512441635132,2.580376872174384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.947265625,0.0,269.6349792480469,1895.4371337890625,0.0,228.11529541015625,0.5051962733268738,1.0,0.0,3.0,1.0,0.0
17652960,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436776876449585,0.050000000745058,0.045858334749937,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436776876449585,0.050000000745058,0.0356675945222377,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436776876449585,0.050000000745058,0.2290718704462051,284.95184326171875,284.95001220703125,299.1700134277344,295.1543273925781,298.0116577148437,298.1460876464844,284.95184326171875,1.0,0.1507444381713867,1.0,1.0,0.881563127040863,1.0,-0.4886312782764435,0.2092048376798629,0.2794264256954193,0.0846743658185005,0.7468337416648865,0.7468337416648865,0.0,25.00687599182129,25.0,11554.9970703125,0.0,27.41577339172364,1.0,283.1499938964844,284.5526733398437,298.1540832519531,299.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,17857.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714868426322937,1.0,0.0,0.0,1.969297170639038,1.969305396080017,2.587711662727088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.35400390625,0.0,270.5771179199219,1895.4371337890625,0.0,228.06704711914065,0.5057923197746277,1.0,0.0,3.0,1.0,0.0
17653020,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0458583049476146,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0482910014688968,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0356675684452056,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0482910014688968,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.2290717214345932,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0414428710937,298.1545715332031,284.9518737792969,1.0,0.1507418900728225,1.0,1.0,0.8777823448181152,1.0,-0.4886309504508972,0.2093511372804641,0.2792798280715942,0.0847776681184768,0.7480974197387695,0.7480974197387695,0.0,25.005674362182617,25.0,11568.126953125,0.0,27.414770126342773,1.0,283.1499938964844,284.5502319335937,298.1801147460937,299.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714252710342407,1.0,0.0,0.0,1.974943280220032,1.9749515056610107,2.602571100851492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.33544921875,0.0,272.4884033203125,1895.4371337890625,0.0,227.9685516357422,0.5069976449012756,1.0,0.0,3.0,1.0,0.0
17653080,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0458583049476146,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0482910014688968,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0356675684452056,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.0482910014688968,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436816215515137,0.050000000745058,0.2290717214345932,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0414428710937,298.1545715332031,284.9518737792969,1.0,0.1507418900728225,1.0,1.0,0.8777823448181152,1.0,-0.4886309504508972,0.2093511372804641,0.2792798280715942,0.0847776681184768,0.7480974197387695,0.7480974197387695,0.0,25.005674362182617,25.0,11568.126953125,0.0,27.414770126342773,1.0,283.1499938964844,284.5502319335937,298.1801147460937,299.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17855.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714252710342407,1.0,0.0,0.0,1.974943280220032,1.9749515056610107,2.602571100851492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.33544921875,0.0,272.4884033203125,1895.4371337890625,0.0,227.9685516357422,0.5069976449012756,1.0,0.0,3.0,1.0,0.0
17653140,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.0458582788705825,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.048290979117155,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.0356675498187541,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.048290979117155,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.2290716022253036,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0712280273437,298.1629943847656,284.951904296875,1.0,0.150739774107933,1.0,1.0,0.8740015625953674,1.0,-0.4886306822299957,0.2095000296831131,0.2791306674480438,0.0848883315920829,0.7493799924850464,0.7493799924850464,0.0,25.00466728210449,25.0,11581.587890625,0.0,27.4139347076416,1.0,283.1499938964844,284.5478210449219,298.2064819335937,299.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17853.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713564276695251,1.0,0.0,0.0,1.9806602001190183,1.980668544769287,2.617660470605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.5048828125,0.0,274.4331359863281,1895.4371337890625,0.0,227.85845947265625,0.50821852684021,1.0,0.0,3.0,1.0,0.0
