time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.0458582788705825,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.048290979117155,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.0356675498187541,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.048290979117155,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436848402023315,0.050000000745058,0.2290716022253036,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.0712280273437,298.1629943847656,284.951904296875,1.0,0.150739774107933,1.0,1.0,0.8740015625953674,1.0,-0.4886306822299957,0.2095000296831131,0.2791306674480438,0.0848883315920829,0.7493799924850464,0.7493799924850464,0.0,25.00466728210449,25.0,11581.587890625,0.0,27.4139347076416,1.0,283.1499938964844,284.5478210449219,298.2064819335937,299.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,17853.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713564276695251,1.0,0.0,0.0,1.9806602001190183,1.980668544769287,2.617660470605188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.5048828125,0.0,274.4331359863281,1895.4371337890625,0.0,227.85845947265625,0.50821852684021,1.0,0.0,3.0,1.0,0.0
17653260,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.045858260244131,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.0482909567654132,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.035667534917593,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.0482909567654132,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.3399963378906,295.233642578125,298.1009826660156,298.1713256835937,284.9519348144531,1.0,0.1507380455732345,1.0,1.0,0.8702236413955688,1.0,-0.488630473613739,0.2096511721611023,0.2789793014526367,0.0850072875618934,0.7506871819496155,0.7506871819496155,0.0,25.003841400146484,25.0,11595.52734375,0.0,27.413253784179688,1.0,283.1499938964844,284.54541015625,298.2333068847656,299.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17851.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712843656539917,1.0,0.0,0.0,1.986467123031616,1.9864754676818848,2.633032067933528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.94189453125,0.0,276.41802978515625,1895.4371337890625,0.0,227.74319458007807,0.5094590783119202,1.0,0.0,3.0,1.0,0.0
17653320,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.045858260244131,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.0482909567654132,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.035667534917593,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.0482909567654132,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875224113464,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.3399963378906,295.233642578125,298.1009826660156,298.1713256835937,284.9519348144531,1.0,0.1507380455732345,1.0,1.0,0.8702236413955688,1.0,-0.488630473613739,0.2096511721611023,0.2789793014526367,0.0850072875618934,0.7506871819496155,0.7506871819496155,0.0,25.003841400146484,25.0,11595.52734375,0.0,27.413253784179688,1.0,283.1499938964844,284.54541015625,298.2333068847656,299.14605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17851.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712843656539917,1.0,0.0,0.0,1.986467123031616,1.9864754676818848,2.633032067933528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.94189453125,0.0,276.41802978515625,1895.4371337890625,0.0,227.74319458007807,0.5094590783119202,1.0,0.0,3.0,1.0,0.0
17653380,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7384599447250366,0.1188177764415741,0.1012805476784706,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5596426129341125,0.050000000745058,0.0481751635670661,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5596426129341125,0.050000000745058,0.0355820134282112,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5596426129341125,0.050000000745058,0.0481751635670661,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.5596426129341125,0.050000000745058,0.22852224111557,284.9799499511719,284.95001220703125,299.3876037597656,295.2565002441406,298.1143493652344,298.1692810058594,285.0293884277344,1.0,0.1516102850437164,1.0,1.0,0.8670502305030823,1.0,-0.5540616512298584,0.2360696494579315,0.3179920017719269,0.1025072559714317,0.7724505066871643,0.7724505066871643,0.0,22.648799896240234,25.0,12631.63671875,0.0,31.01168441772461,1.0,283.1499938964844,284.6351013183594,298.2630615234375,299.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17352.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720537424087524,1.0,0.0,0.0,2.0013582706451416,2.0013668537139893,2.672656194135925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.21142578125,0.0,279.5297546386719,1895.4371337890625,0.0,228.974609375,0.5122634172439575,1.0,0.0,3.0,1.0,0.0
17653440,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7483354210853577,0.1169908121228218,0.1052596420049667,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5604698061943054,0.050000000745058,0.0481696352362632,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5604698061943054,0.050000000745058,0.0355779267847538,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5604698061943054,0.050000000745058,0.0481696352362632,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.5604698061943054,0.050000000745058,0.2284960001707077,285.0155334472656,284.95001220703125,299.39666748046875,295.2608947753906,298.1101989746094,298.15826416015625,285.0716247558594,1.0,0.1518229693174362,1.0,1.0,0.8664457201957703,1.0,-0.5587919354438782,0.237964317202568,0.3208276033401489,0.103898249566555,0.8011518120765686,0.8011518120765686,0.0,22.55421257019043,25.0,12869.97265625,0.0,31.353166580200195,1.0,283.1499938964844,284.66015625,298.278076171875,299.2328796386719,293.1499938964844,293.1499938964844,283.1499938964844,16397.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734825849533081,1.0,0.0,0.0,2.0257043838500977,2.025712728500366,2.738076148034452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.4033203125,0.0,284.1288452148437,1895.4371337890625,0.0,231.26759338378903,0.5163629055023193,1.0,0.0,3.0,1.0,0.0
17653500,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.74391770362854,0.1133585199713707,0.1041338592767715,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.558689534664154,0.050000000745058,0.0481814332306385,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.558689534664154,0.050000000745058,0.0355866439640522,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.558689534664154,0.050000000745058,0.0481814332306385,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.558689534664154,0.050000000745058,0.228551983833313,285.1003112792969,284.95001220703125,299.42498779296875,295.2747497558594,298.1033935546875,298.1252136230469,285.1061096191406,1.0,0.1523175835609436,1.0,1.0,0.8645567893981934,1.0,-0.5575852394104004,0.2375488132238388,0.3200364112854004,0.1036879941821098,0.8966977596282959,0.8966977596282959,0.0,22.84350204467773,25.0,13162.0263671875,0.0,31.51508903503418,1.0,283.1499938964844,284.62457275390625,298.3401184082031,299.3453369140625,293.1499938964844,293.1499938964844,283.1499938964844,13324.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3824808299541473,1.0,0.0,0.0,2.153644323348999,2.153652667999268,3.094862108810048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.626953125,0.0,318.4357604980469,1895.4371337890625,0.0,245.9102478027344,0.5389701724052429,1.0,0.0,3.0,1.0,0.0
17653560,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.7374293208122253,0.1121484115719795,0.1020924746990203,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5568460822105408,0.050000000745058,0.0481939278542995,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5568460822105408,0.050000000745058,0.0355958715081214,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5568460822105408,0.050000000745058,0.0481939278542995,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.5568460822105408,0.050000000745058,0.2286112457513809,285.08355712890625,284.95001220703125,299.4533386230469,295.2886962890625,298.1063537597656,298.1073608398437,285.0627136230469,1.0,0.1527333259582519,1.0,1.0,0.8630191087722778,1.0,-0.5552461743354797,0.2366795539855957,0.318566620349884,0.1031195819377899,0.9343810081481934,0.9343810081481934,0.0,23.138399124145508,25.0,13166.8193359375,0.0,31.57948112487793,1.0,283.1499938964844,284.55523681640625,298.3827819824219,299.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,12920.5380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.393571138381958,1.0,0.0,0.0,2.2579569816589355,2.2579660415649414,3.401925141588436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.1455078125,0.0,358.99493408203125,1895.4371337890625,0.0,264.5325927734375,0.5639703273773193,1.0,0.0,3.0,1.0,0.0
17653620,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7347007393836975,0.1126117929816246,0.1017925292253494,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0482078678905963,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0356061644852161,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0482078678905963,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.228677362203598,284.9960021972656,284.95001220703125,299.510009765625,295.3170471191406,298.1244812011719,298.0948181152344,284.9819030761719,1.0,0.1534626483917236,1.0,1.0,0.8599437475204468,1.0,-0.5550106167793274,0.236731082201004,0.3182795345783233,0.1031880229711532,0.9343679547309875,0.9343679547309875,0.0,23.488920211791992,25.0,13196.5537109375,0.0,31.888803482055664,1.0,283.1499938964844,284.4537048339844,298.38983154296875,299.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,14753.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092352390289306,1.0,0.0,0.0,2.430316925048828,2.4303274154663086,3.9411156649293844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.587890625,0.0,446.57232666015625,1895.4371337890625,0.0,292.2145690917969,0.605598509311676,1.0,0.0,3.0,1.0,0.0
17653680,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7347007393836975,0.1126117929816246,0.1017925292253494,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0482078678905963,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0356061644852161,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.0482078678905963,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.554829478263855,0.050000000745058,0.228677362203598,284.9960021972656,284.95001220703125,299.510009765625,295.3170471191406,298.1244812011719,298.0948181152344,284.9819030761719,1.0,0.1534626483917236,1.0,1.0,0.8599437475204468,1.0,-0.5550106167793274,0.236731082201004,0.3182795345783233,0.1031880229711532,0.9343679547309875,0.9343679547309875,0.0,23.488920211791992,25.0,13196.5537109375,0.0,31.888803482055664,1.0,283.1499938964844,284.4537048339844,298.38983154296875,299.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,14753.8056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092352390289306,1.0,0.0,0.0,2.430316925048828,2.4303274154663086,3.9411156649293844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.587890625,0.0,446.57232666015625,1895.4371337890625,0.0,292.2145690917969,0.605598509311676,1.0,0.0,3.0,1.0,0.0
17653740,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7363855838775635,0.1142204031348228,0.1030886322259903,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.0482160747051239,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.035612229257822,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.0482160747051239,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.2287162989377975,284.9449157714844,284.95001220703125,299.5666809082031,295.3460388183594,298.1476135253906,298.09185791015625,284.9371032714844,1.0,0.1540887057781219,1.0,1.0,0.8568684458732605,1.0,-0.5566396713256836,0.2375359535217285,0.3191036880016327,0.1037718877196312,0.9127210974693298,0.9127210974693298,0.0,23.71156883239746,25.0,13262.447265625,0.0,32.25041580200195,1.0,283.1499938964844,284.39263916015625,298.3711242675781,299.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,17010.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141321778297424,1.0,0.0,0.0,2.557034969329834,2.55704665184021,4.362814252090176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.427734375,0.0,523.688232421875,1895.4371337890625,0.0,301.2631530761719,0.6374536156654358,1.0,0.0,3.0,1.0,0.0
17653800,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7363855838775635,0.1142204031348228,0.1030886322259903,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.0482160747051239,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.035612229257822,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.0482160747051239,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5536603927612305,0.050000000745058,0.2287162989377975,284.9449157714844,284.95001220703125,299.5666809082031,295.3460388183594,298.1476135253906,298.09185791015625,284.9371032714844,1.0,0.1540887057781219,1.0,1.0,0.8568684458732605,1.0,-0.5566396713256836,0.2375359535217285,0.3191036880016327,0.1037718877196312,0.9127210974693298,0.9127210974693298,0.0,23.71156883239746,25.0,13262.447265625,0.0,32.25041580200195,1.0,283.1499938964844,284.39263916015625,298.3711242675781,299.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,17010.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141321778297424,1.0,0.0,0.0,2.557034969329834,2.55704665184021,4.362814252090176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.427734375,0.0,523.688232421875,1895.4371337890625,0.0,301.2631530761719,0.6374536156654358,1.0,0.0,3.0,1.0,0.0
17653860,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7392431497573853,0.1161351054906845,0.1047676131129264,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0482218861579895,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0356165207922458,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0482218861579895,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.2287438660860061,284.9176940917969,284.95001220703125,299.6233215332031,295.3757019042969,298.1723937988281,298.0916748046875,284.91424560546875,1.0,0.1546335369348526,1.0,1.0,0.8532350659370422,1.0,-0.5587067008018494,0.2385474592447281,0.3201592862606048,0.1045104712247848,0.8809430599212646,0.8809430599212646,0.0,23.87764549255371,25.0,13323.1015625,0.0,32.601104736328125,1.0,283.1499938964844,284.360107421875,298.37255859375,299.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,19423.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130768477916717,1.0,0.0,0.0,2.633592128753662,2.6336047649383545,4.627968621662149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.38916015625,0.0,579.5899658203125,1895.4371337890625,0.0,299.295654296875,0.6520211100578308,1.0,0.0,3.0,1.0,0.0
17653920,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7392431497573853,0.1161351054906845,0.1047676131129264,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0482218861579895,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0356165207922458,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.0482218861579895,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.5528408885002136,0.050000000745058,0.2287438660860061,284.9176940917969,284.95001220703125,299.6233215332031,295.3757019042969,298.1723937988281,298.0916748046875,284.91424560546875,1.0,0.1546335369348526,1.0,1.0,0.8532350659370422,1.0,-0.5587067008018494,0.2385474592447281,0.3201592862606048,0.1045104712247848,0.8809430599212646,0.8809430599212646,0.0,23.87764549255371,25.0,13323.1015625,0.0,32.601104736328125,1.0,283.1499938964844,284.360107421875,298.37255859375,299.4291687011719,293.1499938964844,293.1499938964844,283.1499938964844,19423.326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130768477916717,1.0,0.0,0.0,2.633592128753662,2.6336047649383545,4.627968621662149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.38916015625,0.0,579.5899658203125,1895.4371337890625,0.0,299.295654296875,0.6520211100578308,1.0,0.0,3.0,1.0,0.0
17653980,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7426047921180725,0.118192546069622,0.1065889373421669,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0482262074947357,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0356197096407413,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0482262074947357,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.2287643551826477,284.9179992675781,284.95001220703125,299.67999267578125,295.4060974121094,298.197998046875,298.0928955078125,284.9206237792969,1.0,0.1551154851913452,1.0,1.0,0.8496017456054688,1.0,-0.5609312653541565,0.2396287322044372,0.3213025331497192,0.1053035631775856,0.8582560420036316,0.8582560420036316,0.0,24.00750732421875,25.0,13346.1826171875,0.0,32.93409729003906,1.0,283.1499938964844,284.3708801269531,298.3940124511719,299.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,20441.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103724062442779,1.0,0.0,0.0,2.6103456020355225,2.610358238220215,4.546627394574898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6455078125,0.0,571.6522827148438,1895.4371337890625,0.0,294.297607421875,0.6477068662643433,1.0,0.0,3.0,1.0,0.0
17654040,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7426047921180725,0.118192546069622,0.1065889373421669,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0482262074947357,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0356197096407413,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.0482262074947357,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.5522359609603882,0.050000000745058,0.2287643551826477,284.9179992675781,284.95001220703125,299.67999267578125,295.4060974121094,298.197998046875,298.0928955078125,284.9206237792969,1.0,0.1551154851913452,1.0,1.0,0.8496017456054688,1.0,-0.5609312653541565,0.2396287322044372,0.3213025331497192,0.1053035631775856,0.8582560420036316,0.8582560420036316,0.0,24.00750732421875,25.0,13346.1826171875,0.0,32.93409729003906,1.0,283.1499938964844,284.3708801269531,298.3940124511719,299.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,20441.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103724062442779,1.0,0.0,0.0,2.6103456020355225,2.610358238220215,4.546627394574898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6455078125,0.0,571.6522827148438,1895.4371337890625,0.0,294.297607421875,0.6477068662643433,1.0,0.0,3.0,1.0,0.0
17654100,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7444426417350769,0.1192687004804611,0.1075436845421791,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.5520002245903015,0.050000000745058,0.0482278950512409,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.5520002245903015,0.050000000745058,0.0356209576129913,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.5520002245903015,0.050000000745058,0.0482278950512409,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.5520002245903015,0.050000000745058,0.22877237200737,284.92626953125,284.95001220703125,299.7083435058594,295.42156982421875,298.2110595703125,298.0939636230469,284.9307556152344,1.0,0.155336707830429,1.0,1.0,0.8477850556373596,1.0,-0.5620922446250916,0.2401911616325378,0.3219010531902313,0.105717547237873,0.854607343673706,0.854607343673706,0.0,24.061019897460938,25.0,13353.2744140625,0.0,33.09501266479492,1.0,283.1499938964844,284.3853454589844,298.4100036621094,299.4598083496094,293.1499938964844,293.1499938964844,283.1499938964844,20252.73046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092306792736053,1.0,0.0,0.0,2.57918381690979,2.579196214675904,4.438722100985615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.98095703125,0.0,552.9894409179688,1895.4371337890625,0.0,292.2062072753906,0.6431183815002441,1.0,0.0,3.0,1.0,0.0
17654160,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.746368944644928,0.1203704178333282,0.1085232570767402,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.5518015027046204,0.050000000745058,0.0482293218374252,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.5518015027046204,0.050000000745058,0.0356220118701458,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.5518015027046204,0.050000000745058,0.0482293218374252,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.5518015027046204,0.050000000745058,0.228779137134552,284.9365234375,284.95001220703125,299.7366638183594,295.437255859375,298.2242431640625,298.09521484375,284.94091796875,1.0,0.1555469781160354,1.0,1.0,0.8460100889205933,1.0,-0.5632806420326233,0.2407640814781189,0.3225165605545044,0.1061398163437843,0.8556875586509705,0.8556875586509705,0.0,24.108152389526367,25.0,13383.10546875,0.0,33.25289535522461,1.0,283.1499938964844,284.3959655761719,298.42828369140625,299.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,20012.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084839224815368,1.0,0.0,0.0,2.5639848709106445,2.5639970302581787,4.386561727187657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3544921875,0.0,543.2589721679688,1895.4371337890625,0.0,290.8441772460937,0.6364980936050415,1.0,0.0,3.0,1.0,0.0
17654220,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7504243850708008,0.1226302683353424,0.1105376332998275,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0482315495610237,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0356236584484577,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0482315495610237,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.2287897020578384,284.958251953125,284.95001220703125,299.7933349609375,295.46929931640625,298.2509765625,298.09832763671875,284.96240234375,1.0,0.1559410691261291,1.0,1.0,0.8424602150917053,1.0,-0.5657180547714233,0.2419384121894836,0.3237796723842621,0.1070093065500259,0.869102418422699,0.869102418422699,0.0,24.18720245361328,25.0,13435.4169921875,0.0,33.56120300292969,1.0,283.1499938964844,284.41998291015625,298.4663391113281,299.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18785.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079237282276153,1.0,0.0,0.0,2.526228427886963,2.526240348815918,4.258323258454766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.43115234375,0.0,516.2847290039062,1895.4371337890625,0.0,289.82537841796875,0.6290845274925232,1.0,0.0,3.0,1.0,0.0
17654280,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7504243850708008,0.1226302683353424,0.1105376332998275,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0482315495610237,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0356236584484577,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.0482315495610237,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.5514917969703674,0.050000000745058,0.2287897020578384,284.958251953125,284.95001220703125,299.7933349609375,295.46929931640625,298.2509765625,298.09832763671875,284.96240234375,1.0,0.1559410691261291,1.0,1.0,0.8424602150917053,1.0,-0.5657180547714233,0.2419384121894836,0.3237796723842621,0.1070093065500259,0.869102418422699,0.869102418422699,0.0,24.18720245361328,25.0,13435.4169921875,0.0,33.56120300292969,1.0,283.1499938964844,284.41998291015625,298.4663391113281,299.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18785.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4079237282276153,1.0,0.0,0.0,2.526228427886963,2.526240348815918,4.258323258454766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.43115234375,0.0,516.2847290039062,1895.4371337890625,0.0,289.82537841796875,0.6290845274925232,1.0,0.0,3.0,1.0,0.0
17654340,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7546828389167786,0.1249379068613052,0.1126027703285217,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.0482330918312072,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.035624798387289,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.0482330918312072,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.2287970334291458,284.97125244140625,284.95001220703125,299.8500061035156,295.502197265625,298.2779541015625,298.1018371582031,284.972900390625,1.0,0.156305193901062,1.0,1.0,0.8389102816581726,1.0,-0.5682103037834167,0.2431407272815704,0.3250695765018463,0.1079059317708015,0.8885003328323364,0.8885003328323364,0.0,24.24953842163086,25.0,13515.8427734375,0.0,33.86042785644531,1.0,283.1499938964844,284.4258728027344,298.5048522949219,299.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,17915.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085404276847839,1.0,0.0,0.0,2.531735897064209,2.531747579574585,4.276910203770967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.88232421875,0.0,514.7291870117188,1895.4371337890625,0.0,290.9470520019531,0.6291600465774536,1.0,0.0,3.0,1.0,0.0
17654400,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7546828389167786,0.1249379068613052,0.1126027703285217,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.0482330918312072,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.035624798387289,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.0482330918312072,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.5512773990631104,0.050000000745058,0.2287970334291458,284.97125244140625,284.95001220703125,299.8500061035156,295.502197265625,298.2779541015625,298.1018371582031,284.972900390625,1.0,0.156305193901062,1.0,1.0,0.8389102816581726,1.0,-0.5682103037834167,0.2431407272815704,0.3250695765018463,0.1079059317708015,0.8885003328323364,0.8885003328323364,0.0,24.24953842163086,25.0,13515.8427734375,0.0,33.86042785644531,1.0,283.1499938964844,284.4258728027344,298.5048522949219,299.5636291503906,293.1499938964844,293.1499938964844,283.1499938964844,17915.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085404276847839,1.0,0.0,0.0,2.531735897064209,2.531747579574585,4.276910203770967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.88232421875,0.0,514.7291870117188,1895.4371337890625,0.0,290.9470520019531,0.6291600465774536,1.0,0.0,3.0,1.0,0.0
17654460,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.759594738483429,0.1276296526193618,0.1149032115936279,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0482336580753326,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0356252156198024,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0482336580753326,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.2287997007369995,284.9757385253906,284.95001220703125,299.9037170410156,295.5334167480469,298.305908203125,298.1087341308594,284.9761962890625,1.0,0.1566493511199951,1.0,1.0,0.8353787660598755,1.0,-0.5709759593009949,0.2444555014371872,0.3265204727649688,0.1088973879814148,0.9075621366500854,0.9075621366500854,0.0,24.28985977172852,25.0,13604.455078125,0.0,34.16649627685547,1.0,283.1499938964844,284.4228820800781,298.5401306152344,299.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17417.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099494516849518,1.0,0.0,0.0,2.555337905883789,2.555349588394165,4.357024465662107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.845703125,0.0,524.8922119140625,1895.4371337890625,0.0,293.5216369628906,0.6367708444595337,1.0,0.0,3.0,1.0,0.0
17654520,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.759594738483429,0.1276296526193618,0.1149032115936279,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0482336580753326,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0356252156198024,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.0482336580753326,296.8077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5511981248855591,0.050000000745058,0.2287997007369995,284.9757385253906,284.95001220703125,299.9037170410156,295.5334167480469,298.305908203125,298.1087341308594,284.9761962890625,1.0,0.1566493511199951,1.0,1.0,0.8353787660598755,1.0,-0.5709759593009949,0.2444555014371872,0.3265204727649688,0.1088973879814148,0.9075621366500854,0.9075621366500854,0.0,24.28985977172852,25.0,13604.455078125,0.0,34.16649627685547,1.0,283.1499938964844,284.4228820800781,298.5401306152344,299.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17417.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099494516849518,1.0,0.0,0.0,2.555337905883789,2.555349588394165,4.357024465662107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.845703125,0.0,524.8922119140625,1895.4371337890625,0.0,293.5216369628906,0.6367708444595337,1.0,0.0,3.0,1.0,0.0
17654580,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7651459574699402,0.130535289645195,0.1174172386527061,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512798428535461,0.050000000745058,0.0482330508530139,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512798428535461,0.050000000745058,0.0356247648596763,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512798428535461,0.050000000745058,0.0482330508530139,296.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512798428535461,0.050000000745058,0.2287968248128891,284.9717712402344,284.95001220703125,299.9480895996094,295.558349609375,298.3321838378906,298.1199035644531,284.9703369140625,1.0,0.1569607257843017,1.0,1.0,0.8321297764778137,1.0,-0.5739876627922058,0.2458528727293014,0.3281347751617431,0.1099678203463554,0.9196746945381165,0.9196746945381165,0.0,24.30320167541504,25.0,13714.234375,0.0,34.4720458984375,1.0,283.1499938964844,284.4057312011719,298.56866455078125,299.642578125,293.1499938964844,293.1499938964844,283.1499938964844,17680.216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119588434696197,1.0,0.0,0.0,2.612668752670288,2.6126809120178223,4.554724171157433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.98046875,0.0,558.196044921875,1895.4371337890625,0.0,297.2218933105469,0.6474187970161438,1.0,0.0,3.0,1.0,0.0
17654640,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7656633257865906,0.1308015286922454,0.1176494061946868,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.5512918829917908,0.050000000745058,0.0482329614460468,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.5512918829917908,0.050000000745058,0.0356247015297412,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.5512918829917908,0.050000000745058,0.0482329614460468,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.5512918829917908,0.050000000745058,0.2287964075803756,284.97125244140625,284.95001220703125,299.95172119140625,295.56036376953125,298.3344421386719,298.1210327148437,284.9698791503906,1.0,0.1569878011941909,1.0,1.0,0.8318472504615784,1.0,-0.5742654204368591,0.2459807395935058,0.3282847106456756,0.1100667566061019,0.9204689860343932,0.9204689860343932,0.0,24.303630828857425,25.0,13722.3681640625,0.0,34.49954605102539,1.0,283.1499938964844,284.40460205078125,298.57086181640625,299.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,17699.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121453762054443,1.0,0.0,0.0,2.616445541381836,2.616457939147949,4.567901896734839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.68896484375,0.0,560.4488525390625,1895.4371337890625,0.0,297.5671081542969,0.651287853717804,1.0,0.0,3.0,1.0,0.0
17654700,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7690225839614868,0.1325176060199737,0.1191504001617431,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5513838529586792,0.050000000745058,0.0482322871685028,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5513838529586792,0.050000000745058,0.0356242023408412,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5513838529586792,0.050000000745058,0.0482322871685028,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.5513838529586792,0.050000000745058,0.228793203830719,284.9667053222656,284.95001220703125,299.97369384765625,295.5723571777344,298.3486633300781,298.1286315917969,284.9643249511719,1.0,0.1571575105190277,1.0,1.0,0.8300814628601074,1.0,-0.5760607123374939,0.2468036711215973,0.3292570412158966,0.1107066199183464,0.9236926436424256,0.9236926436424256,0.0,24.30381393432617,25.0,13792.69140625,0.0,34.675086975097656,1.0,283.1499938964844,284.3910827636719,298.5841979980469,299.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,18142.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134119153022766,1.0,0.0,0.0,2.659919023513794,2.6599316596984863,4.72095848635945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.54736328125,0.0,588.03466796875,1895.4371337890625,0.0,299.91925048828125,0.6590723991394043,1.0,0.0,3.0,1.0,0.0
17654760,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7725669741630554,0.1343133747577667,0.1207263246178627,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.5515002012252808,0.050000000745058,0.0482314340770244,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.5515002012252808,0.050000000745058,0.0356235727667808,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.5515002012252808,0.050000000745058,0.0482314340770244,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.5515002012252808,0.050000000745058,0.2287891656160354,284.961669921875,284.95001220703125,299.994384765625,295.5833740234375,298.3627014160156,298.13702392578125,284.9598693847656,1.0,0.157328575849533,1.0,1.0,0.8283360004425049,1.0,-0.5779445171356201,0.2476605027914047,0.3302840292453766,0.1113801375031471,0.9248361587524414,0.9248361587524414,0.0,24.30051612854004,25.0,13844.8486328125,0.0,34.85651779174805,1.0,283.1499938964844,284.3822631835937,298.5956115722656,299.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18467.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146647453308105,1.0,0.0,0.0,2.687901496887207,2.6879141330718994,4.820810204364534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.54150390625,0.0,606.4636840820312,1895.4371337890625,0.0,302.259765625,0.668723464012146,1.0,0.0,3.0,1.0,0.0
17654820,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7801133394241333,0.1381148844957351,0.1240722611546516,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0482293181121349,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0356220118701458,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0482293181121349,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.2287791222333908,284.9517517089844,284.95001220703125,300.0320129394531,295.6026916503906,298.3902893066406,298.1557312011719,284.9501647949219,1.0,0.1576768159866333,1.0,1.0,0.824845016002655,1.0,-0.581940770149231,0.2494645416736602,0.3324761986732483,0.112821489572525,0.9223496317863464,0.9223496317863464,0.0,24.286027908325195,25.0,13968.9521484375,0.0,35.236263275146484,1.0,283.1499938964844,284.3608703613281,298.61505126953125,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,19532.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171763956546783,1.0,0.0,0.0,2.759478807449341,2.7594923973083496,5.080979690319509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.5244140625,0.0,656.6021728515625,1895.4371337890625,0.0,306.99432373046875,0.6865109801292419,1.0,0.0,3.0,1.0,0.0
17654880,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7801133394241333,0.1381148844957351,0.1240722611546516,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0482293181121349,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0356220118701458,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.0482293181121349,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5517905950546265,0.050000000745058,0.2287791222333908,284.9517517089844,284.95001220703125,300.0320129394531,295.6026916503906,298.3902893066406,298.1557312011719,284.9501647949219,1.0,0.1576768159866333,1.0,1.0,0.824845016002655,1.0,-0.581940770149231,0.2494645416736602,0.3324761986732483,0.112821489572525,0.9223496317863464,0.9223496317863464,0.0,24.286027908325195,25.0,13968.9521484375,0.0,35.236263275146484,1.0,283.1499938964844,284.3608703613281,298.61505126953125,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,19532.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171763956546783,1.0,0.0,0.0,2.759478807449341,2.7594923973083496,5.080979690319509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.5244140625,0.0,656.6021728515625,1895.4371337890625,0.0,306.99432373046875,0.6865109801292419,1.0,0.0,3.0,1.0,0.0
17654940,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7881888151168823,0.1421806961297989,0.1276605129241943,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0482267402112484,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0356201045215129,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0482267402112484,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.2287668883800506,284.9438781738281,284.95001220703125,300.0649719238281,295.6185607910156,298.4169311523437,298.176513671875,284.94287109375,1.0,0.1580364555120468,1.0,1.0,0.8213540315628052,1.0,-0.586223840713501,0.251380443572998,0.3348433673381805,0.1143900826573371,0.9152714610099792,0.9152714610099792,0.0,24.263246536254883,25.0,14094.0107421875,0.0,35.639312744140625,1.0,283.1499938964844,284.343017578125,298.63043212890625,299.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,20763.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419565349817276,1.0,0.0,0.0,2.8251190185546875,2.8251333236694336,5.325579195414321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.88916015625,0.0,706.2650146484375,1895.4371337890625,0.0,311.5514831542969,0.7031126022338867,1.0,0.0,3.0,1.0,0.0
17655000,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7881888151168823,0.1421806961297989,0.1276605129241943,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0482267402112484,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0356201045215129,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.0482267402112484,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.5521460175514221,0.050000000745058,0.2287668883800506,284.9438781738281,284.95001220703125,300.0649719238281,295.6185607910156,298.4169311523437,298.176513671875,284.94287109375,1.0,0.1580364555120468,1.0,1.0,0.8213540315628052,1.0,-0.586223840713501,0.251380443572998,0.3348433673381805,0.1143900826573371,0.9152714610099792,0.9152714610099792,0.0,24.263246536254883,25.0,14094.0107421875,0.0,35.639312744140625,1.0,283.1499938964844,284.343017578125,298.63043212890625,299.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,20763.294921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419565349817276,1.0,0.0,0.0,2.8251190185546875,2.8251333236694336,5.325579195414321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.88916015625,0.0,706.2650146484375,1895.4371337890625,0.0,311.5514831542969,0.7031126022338867,1.0,0.0,3.0,1.0,0.0
