time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7966905832290649,0.1464917957782745,0.1314724236726761,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.048223789781332,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.0356179252266883,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.048223789781332,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.2287528961896896,284.9389953613281,284.95001220703125,300.0935974121094,295.6312561035156,298.44256591796875,298.198974609375,284.9386291503906,1.0,0.1584104001522064,1.0,1.0,0.8179030418395996,1.0,-0.5907720327377319,0.2533954381942749,0.337376594543457,0.1160831302404403,0.9059966802597046,0.9059966802597046,0.0,24.2343864440918,25.0,14220.095703125,0.0,36.06625747680664,1.0,283.1499938964844,284.3294372558594,298.6426696777344,299.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,22059.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218577742576599,1.0,0.0,0.0,2.882538080215454,2.882553100585937,5.544258101508603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.84814453125,0.0,752.828369140625,1895.4371337890625,0.0,315.97540283203125,0.717897891998291,1.0,0.0,3.0,1.0,0.0
17655120,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7966905832290649,0.1464917957782745,0.1314724236726761,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.048223789781332,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.0356179252266883,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.048223789781332,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.5525544881820679,0.050000000745058,0.2287528961896896,284.9389953613281,284.95001220703125,300.0935974121094,295.6312561035156,298.44256591796875,298.198974609375,284.9386291503906,1.0,0.1584104001522064,1.0,1.0,0.8179030418395996,1.0,-0.5907720327377319,0.2533954381942749,0.337376594543457,0.1160831302404403,0.9059966802597046,0.9059966802597046,0.0,24.2343864440918,25.0,14220.095703125,0.0,36.06625747680664,1.0,283.1499938964844,284.3294372558594,298.6426696777344,299.7513732910156,293.1499938964844,293.1499938964844,283.1499938964844,22059.046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218577742576599,1.0,0.0,0.0,2.882538080215454,2.882553100585937,5.544258101508603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.84814453125,0.0,752.828369140625,1895.4371337890625,0.0,315.97540283203125,0.717897891998291,1.0,0.0,3.0,1.0,0.0
17655180,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8055199980735779,0.1510332077741623,0.1354937702417373,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0482205338776111,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0356155224144458,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0482205338776111,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.2287374436855316,284.9370422363281,284.95001220703125,300.1181640625,295.6410522460937,298.4671936035156,298.2228088378906,284.937255859375,1.0,0.1588007658720016,1.0,1.0,0.814452052116394,1.0,-0.595568835735321,0.2555035650730133,0.3400652408599853,0.1179053857922554,0.8965171575546265,0.8965171575546265,0.0,24.20107078552246,25.0,14348.173828125,0.0,36.51763916015625,1.0,283.1499938964844,284.31964111328125,298.6523132324219,299.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,23342.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241214990615845,1.0,0.0,0.0,2.9322257041931152,2.932241201400757,5.737043693443411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.56640625,0.0,795.5407104492188,1895.4371337890625,0.0,320.39434814453125,0.7249002456665039,1.0,0.0,3.0,1.0,0.0
17655240,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8055199980735779,0.1510332077741623,0.1354937702417373,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0482205338776111,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0356155224144458,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.0482205338776111,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5530075430870056,0.050000000745058,0.2287374436855316,284.9370422363281,284.95001220703125,300.1181640625,295.6410522460937,298.4671936035156,298.2228088378906,284.937255859375,1.0,0.1588007658720016,1.0,1.0,0.814452052116394,1.0,-0.595568835735321,0.2555035650730133,0.3400652408599853,0.1179053857922554,0.8965171575546265,0.8965171575546265,0.0,24.20107078552246,25.0,14348.173828125,0.0,36.51763916015625,1.0,283.1499938964844,284.31964111328125,298.6523132324219,299.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,23342.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241214990615845,1.0,0.0,0.0,2.9322257041931152,2.932241201400757,5.737043693443411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.56640625,0.0,795.5407104492188,1895.4371337890625,0.0,320.39434814453125,0.7249002456665039,1.0,0.0,3.0,1.0,0.0
17655300,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8099547624588013,0.1533909887075424,0.1375813633203506,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5532494783401489,0.050000000745058,0.0482188016176223,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5532494783401489,0.050000000745058,0.0356142409145832,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5532494783401489,0.050000000745058,0.0482188016176223,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.5532494783401489,0.050000000745058,0.2287292331457138,284.9403076171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4791259765625,298.2351989746094,284.9425964355469,1.0,0.1590026766061782,1.0,1.0,0.8127265572547913,1.0,-0.5980587005615234,0.256591260433197,0.3414674401283264,0.1188669577240943,0.8949128985404968,0.8949128985404968,0.0,24.18305397033692,25.0,14391.05859375,0.0,36.7528190612793,1.0,283.1499938964844,284.3261108398437,298.6552429199219,299.7746276855469,293.1499938964844,293.1499938964844,283.1499938964844,23335.341796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250994622707367,1.0,0.0,0.0,2.9225780963897705,2.922593593597412,5.699353664567752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.583984375,0.0,788.5872192382812,1895.4371337890625,0.0,322.3191833496094,0.7252779006958008,1.0,0.0,3.0,1.0,0.0
17655360,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8143290281295776,0.155811458826065,0.1397246271371841,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5535023212432861,0.050000000745058,0.0482169948518276,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5535023212432861,0.050000000745058,0.0356129072606563,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5535023212432861,0.050000000745058,0.0482169948518276,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.5535023212432861,0.050000000745058,0.2287206649780273,284.94635009765625,284.95001220703125,300.1390991210937,295.6481628417969,298.4908447265625,298.2479553222656,284.9489440917969,1.0,0.1592095643281936,1.0,1.0,0.811025857925415,1.0,-0.600614607334137,0.257701575756073,0.3429130315780639,0.1198627725243568,0.8970144391059875,0.8970144391059875,0.0,24.16409492492676,25.0,14453.3427734375,0.0,36.99492263793945,1.0,283.1499938964844,284.33056640625,298.6579895019531,299.7809753417969,293.1499938964844,293.1499938964844,283.1499938964844,23295.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260496497154236,1.0,0.0,0.0,2.9246325492858887,2.9246480464935303,5.707369155061315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.2490234375,0.0,789.813720703125,1895.4371337890625,0.0,324.1986999511719,0.7227446436882019,1.0,0.0,3.0,1.0,0.0
17655420,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8230173587799072,0.1608192324638366,0.1441626548767089,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.0482131876051425,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.035610094666481,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.0482131876051425,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.2287025898694992,284.9622802734375,284.95001220703125,300.1566772460937,295.6528625488281,298.5136413574219,298.2742919921875,284.9653625488281,1.0,0.1596377789974212,1.0,1.0,0.8076244592666626,1.0,-0.6059064865112305,0.2599842250347137,0.3459222316741943,0.1219656839966774,0.9109023809432985,0.9109023809432985,0.0,24.12391662597656,25.0,14569.654296875,0.0,37.49895095825195,1.0,283.1499938964844,284.3455810546875,298.6624450683594,299.7922668457031,293.1499938964844,293.1499938964844,283.1499938964844,22426.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427920788526535,1.0,0.0,0.0,2.911102056503296,2.9111173152923584,5.654682126987609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.7568359375,0.0,774.9999389648438,1895.4371337890625,0.0,327.92706298828125,0.724360466003418,1.0,0.0,3.0,1.0,0.0
17655480,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8230173587799072,0.1608192324638366,0.1441626548767089,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.0482131876051425,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.035610094666481,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.0482131876051425,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5540379285812378,0.050000000745058,0.2287025898694992,284.9622802734375,284.95001220703125,300.1566772460937,295.6528625488281,298.5136413574219,298.2742919921875,284.9653625488281,1.0,0.1596377789974212,1.0,1.0,0.8076244592666626,1.0,-0.6059064865112305,0.2599842250347137,0.3459222316741943,0.1219656839966774,0.9109023809432985,0.9109023809432985,0.0,24.12391662597656,25.0,14569.654296875,0.0,37.49895095825195,1.0,283.1499938964844,284.3455810546875,298.6624450683594,299.7922668457031,293.1499938964844,293.1499938964844,283.1499938964844,22426.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427920788526535,1.0,0.0,0.0,2.911102056503296,2.9111173152923584,5.654682126987609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.7568359375,0.0,774.9999389648438,1895.4371337890625,0.0,327.92706298828125,0.724360466003418,1.0,0.0,3.0,1.0,0.0
17655540,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8318003416061401,0.1660257875919342,0.1487891674041748,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.048209149390459,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.0356071144342422,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.048209149390459,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.2286834567785263,284.9689025878906,284.95001220703125,300.1712646484375,295.6554260253906,298.5355834960937,298.3017578125,284.96954345703125,1.0,0.1600867956876754,1.0,1.0,0.8042231202125549,1.0,-0.6114226579666138,0.2623296976089477,0.3490929901599884,0.1242481395602226,0.9266086220741272,0.9266086220741272,0.0,24.082088470458984,25.0,14725.3525390625,0.0,38.02975845336914,1.0,283.1499938964844,284.339599609375,298.6674194335937,299.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,22377.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303597807884216,1.0,0.0,0.0,2.9592607021331787,2.9592761993408203,5.843321559950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.96240234375,0.0,809.26806640625,1895.4371337890625,0.0,332.8421936035156,0.7355858087539673,1.0,0.0,3.0,1.0,0.0
17655600,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8318003416061401,0.1660257875919342,0.1487891674041748,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.048209149390459,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.0356071144342422,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.048209149390459,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5546086430549622,0.050000000745058,0.2286834567785263,284.9689025878906,284.95001220703125,300.1712646484375,295.6554260253906,298.5355834960937,298.3017578125,284.96954345703125,1.0,0.1600867956876754,1.0,1.0,0.8042231202125549,1.0,-0.6114226579666138,0.2623296976089477,0.3490929901599884,0.1242481395602226,0.9266086220741272,0.9266086220741272,0.0,24.082088470458984,25.0,14725.3525390625,0.0,38.02975845336914,1.0,283.1499938964844,284.339599609375,298.6674194335937,299.80718994140625,293.1499938964844,293.1499938964844,283.1499938964844,22377.337890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303597807884216,1.0,0.0,0.0,2.9592607021331787,2.9592761993408203,5.843321559950709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.96240234375,0.0,809.26806640625,1895.4371337890625,0.0,332.8421936035156,0.7355858087539673,1.0,0.0,3.0,1.0,0.0
17655660,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8367481827735901,0.1689841300249099,0.1514207422733307,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549371838569641,0.050000000745058,0.048206839710474,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549371838569641,0.050000000745058,0.0356054082512855,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549371838569641,0.050000000745058,0.048206839710474,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549371838569641,0.050000000745058,0.2286724895238876,284.968505859375,284.95001220703125,300.1781616210937,295.656005859375,298.5473937988281,298.3173828125,284.9678649902344,1.0,0.1603445410728454,1.0,1.0,0.8023542165756226,1.0,-0.6145601272583008,0.2636415064334869,0.3509185910224914,0.1256024837493896,0.933337390422821,0.933337390422821,0.0,24.05888938903809,25.0,14820.6826171875,0.0,38.334754943847656,1.0,283.1499938964844,284.33038330078125,298.6693725585937,299.8153381347656,293.1499938964844,293.1499938964844,283.1499938964844,22712.138671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319221675395965,1.0,0.0,0.0,3.003149509429932,3.0031654834747314,6.017931468704774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.478515625,0.0,843.7562255859375,1895.4371337890625,0.0,336.0242919921875,0.7432721257209778,1.0,0.0,3.0,1.0,0.0
17655720,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8407811522483826,0.1713985949754715,0.1535685956478119,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552079081535339,0.050000000745058,0.0482049398124218,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552079081535339,0.050000000745058,0.035604003816843,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552079081535339,0.050000000745058,0.0482049398124218,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552079081535339,0.050000000745058,0.2286634743213653,284.9673156738281,284.95001220703125,300.18316650390625,295.6560974121094,298.556640625,298.3301086425781,284.9668884277344,1.0,0.1605563461780548,1.0,1.0,0.8008533716201782,1.0,-0.6171212196350098,0.264697790145874,0.3524234592914581,0.1267465949058532,0.937783181667328,0.937783181667328,0.0,24.04033660888672,25.0,14884.708984375,0.0,38.5854377746582,1.0,283.1499938964844,284.3256530761719,298.669921875,299.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,22877.86328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331890940666199,1.0,0.0,0.0,3.027669668197632,3.0276858806610107,6.116603685768496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.662109375,0.0,863.3101806640625,1895.4371337890625,0.0,338.624267578125,0.7519393563270569,1.0,0.0,3.0,1.0,0.0
17655780,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8500450849533081,0.1769325137138366,0.1584914922714233,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.048200536519289,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.0356007516384124,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.048200536519289,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.2286425828933715,284.96246337890625,284.95001220703125,300.1927490234375,295.6551208496094,298.5768127441406,298.3592224121094,284.96173095703125,1.0,0.1610457748174667,1.0,1.0,0.7974836826324463,1.0,-0.6229892373085022,0.2670691013336181,0.3559201061725616,0.1295018941164016,0.9443867802619934,0.9443867802619934,0.0,23.99883079528809,25.0,15045.4970703125,0.0,39.16554641723633,1.0,283.1499938964844,284.3090515136719,298.6695251464844,299.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,23726.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361136853694916,1.0,0.0,0.0,3.1043741703033447,3.104391098022461,6.430450980587921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.83544921875,0.0,928.53125,1895.4371337890625,0.0,344.69464111328125,0.770503580570221,1.0,0.0,3.0,1.0,0.0
17655840,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8500450849533081,0.1769325137138366,0.1584914922714233,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.048200536519289,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.0356007516384124,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.048200536519289,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5558386445045471,0.050000000745058,0.2286425828933715,284.96246337890625,284.95001220703125,300.1927490234375,295.6551208496094,298.5768127441406,298.3592224121094,284.96173095703125,1.0,0.1610457748174667,1.0,1.0,0.7974836826324463,1.0,-0.6229892373085022,0.2670691013336181,0.3559201061725616,0.1295018941164016,0.9443867802619934,0.9443867802619934,0.0,23.99883079528809,25.0,15045.4970703125,0.0,39.16554641723633,1.0,283.1499938964844,284.3090515136719,298.6695251464844,299.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,23726.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361136853694916,1.0,0.0,0.0,3.1043741703033447,3.104391098022461,6.430450980587921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.83544921875,0.0,928.53125,1895.4371337890625,0.0,344.69464111328125,0.770503580570221,1.0,0.0,3.0,1.0,0.0
17655900,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8547970652580261,0.1797583997249603,0.1610049605369568,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5561681389808655,0.050000000745058,0.0481982454657554,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5561681389808655,0.050000000745058,0.0355990603566169,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5561681389808655,0.050000000745058,0.0481982454657554,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.5561681389808655,0.050000000745058,0.2286317199468612,284.959716796875,284.95001220703125,300.19677734375,295.6540832519531,298.58660888671875,298.37408447265625,284.9582824707031,1.0,0.1612975746393203,1.0,1.0,0.7957987785339355,1.0,-0.6259851455688477,0.2682496607303619,0.3577355146408081,0.1309901773929596,0.9463158845901488,0.9463158845901488,0.0,23.9780387878418,25.0,15133.533203125,0.0,39.46461486816406,1.0,283.1499938964844,284.29840087890625,298.6686706542969,299.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,24356.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375791251659393,1.0,0.0,0.0,3.1520466804504395,3.152064085006714,6.629466611229873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.3359375,0.0,971.2946166992188,1895.4371337890625,0.0,347.7730407714844,0.7793390154838562,1.0,0.0,3.0,1.0,0.0
17655960,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8596490025520325,0.1826347708702087,0.1635628342628479,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5565083622932434,0.050000000745058,0.0481958873569965,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5565083622932434,0.050000000745058,0.0355973206460475,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5565083622932434,0.050000000745058,0.0481958873569965,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5565083622932434,0.050000000745058,0.2286205440759658,284.9571533203125,284.95001220703125,300.2003479003906,295.6527404785156,298.59625244140625,298.3891906738281,284.9565124511719,1.0,0.1615552753210067,1.0,1.0,0.7941383123397827,1.0,-0.6290341019630432,0.2694277763366699,0.3596063256263733,0.1325584501028061,0.9472172260284424,0.9472172260284424,0.0,23.957225799560547,25.0,15207.1708984375,0.0,39.77106475830078,1.0,283.1499938964844,284.2928161621094,298.6669006347656,299.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,24779.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389685988426208,1.0,0.0,0.0,3.1820998191833496,3.1821177005767822,6.75648664127948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.65087890625,0.0,999.0613403320312,1895.4371337890625,0.0,350.7149658203125,0.7894769310951233,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8696206212043762,0.18852299451828,0.1687960177659988,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0481909662485122,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0355936810374259,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0481909662485122,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.2285971939563751,284.9529113769531,284.95001220703125,300.2062683105469,295.64923095703125,298.6152038574219,298.4202880859375,284.9525451660156,1.0,0.1620855331420898,1.0,1.0,0.7908172607421875,1.0,-0.6352701783180237,0.2717764675617218,0.3634936809539795,0.1359312981367111,0.9475292563438416,0.9475292563438416,0.0,23.9150390625,25.0,15370.12109375,0.0,40.40385055541992,1.0,283.1499938964844,284.2784729003906,298.66290283203125,299.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,25929.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441712349653244,1.0,0.0,0.0,3.256744623184204,3.256763219833374,7.077187547110952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.31201171875,0.0,1070.8526611328125,1895.4371337890625,0.0,356.5914306640625,0.8078212141990662,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8696206212043762,0.18852299451828,0.1687960177659988,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0481909662485122,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0355936810374259,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.0481909662485122,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5572230815887451,0.050000000745058,0.2285971939563751,284.9529113769531,284.95001220703125,300.2062683105469,295.64923095703125,298.6152038574219,298.4202880859375,284.9525451660156,1.0,0.1620855331420898,1.0,1.0,0.7908172607421875,1.0,-0.6352701783180237,0.2717764675617218,0.3634936809539795,0.1359312981367111,0.9475292563438416,0.9475292563438416,0.0,23.9150390625,25.0,15370.12109375,0.0,40.40385055541992,1.0,283.1499938964844,284.2784729003906,298.66290283203125,299.8431396484375,293.1499938964844,293.1499938964844,283.1499938964844,25929.470703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441712349653244,1.0,0.0,0.0,3.256744623184204,3.256763219833374,7.077187547110952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.31201171875,0.0,1070.8526611328125,1895.4371337890625,0.0,356.5914306640625,0.8078212141990662,1.0,0.0,3.0,1.0,0.0
17656140,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8769025206565857,0.1928114145994186,0.1726054400205612,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5577605366706848,0.050000000745058,0.0481872856616973,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5577605366706848,0.050000000745058,0.0355909653007984,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5577605366706848,0.050000000745058,0.0481872856616973,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5577605366706848,0.050000000745058,0.2285797446966171,284.9506225585937,284.95001220703125,300.2096252441406,295.6462097167969,298.6285400390625,298.443115234375,284.9501342773437,1.0,0.1624734699726104,1.0,1.0,0.7884680032730103,1.0,-0.6398091316223145,0.2734388709068298,0.366370290517807,0.1385148912668228,0.9467868208885192,0.9467868208885192,0.0,23.88434219360352,25.0,15490.978515625,0.0,40.86912536621094,1.0,283.1499938964844,284.26824951171875,298.6597595214844,299.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,26850.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436245858669281,1.0,0.0,0.0,3.312488317489624,3.3125076293945312,7.321532962123456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.09423828125,0.0,1126.9649658203125,1895.4371337890625,0.0,360.7409057617188,0.818679928779602,1.0,0.0,3.0,1.0,0.0
17656200,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8799687623977661,0.1946157664060592,0.1742094010114669,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5579904317855835,0.050000000745058,0.0481857173144817,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5579904317855835,0.050000000745058,0.0355898067355155,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5579904317855835,0.050000000745058,0.0481857173144817,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5579904317855835,0.050000000745058,0.2285723090171814,284.9502868652344,284.95001220703125,300.2108764648437,295.6448669433594,298.634033203125,298.4527282714844,284.9502258300781,1.0,0.1626374125480651,1.0,1.0,0.7874962687492371,1.0,-0.641720175743103,0.2741291522979736,0.3675910234451294,0.1396296620368957,0.9466269612312316,0.9466269612312316,0.0,23.87147331237793,25.0,15535.72265625,0.0,41.06626892089844,1.0,283.1499938964844,284.266357421875,298.658203125,299.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,27103.044921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443866610527038,1.0,0.0,0.0,3.327192068099976,3.327211618423462,7.386676657006319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.03125,0.0,1142.1292724609375,1895.4371337890625,0.0,362.4071044921875,0.8252137303352356,1.0,0.0,3.0,1.0,0.0
17656260,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8896908760070801,0.2003418356180191,0.1793075799942016,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5587320923805237,0.050000000745058,0.0481806844472885,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5587320923805237,0.050000000745058,0.0355860888957977,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5587320923805237,0.050000000745058,0.0481806844472885,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5587320923805237,0.050000000745058,0.2285484373569488,284.9489440917969,284.95001220703125,300.2142028808594,295.6402587890625,298.65118408203125,298.4833374023437,284.9490051269531,1.0,0.1631617397069931,1.0,1.0,0.7844884395599365,1.0,-0.6477935314178467,0.2762875258922577,0.3715059757232666,0.1432684808969497,0.9454252123832704,0.9454252123832704,0.0,23.83126449584961,25.0,15691.20703125,0.0,41.69832992553711,1.0,283.1499938964844,284.2563171386719,298.6535949707031,299.8526306152344,293.1499938964844,293.1499938964844,283.1499938964844,28208.306640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468347132205963,1.0,0.0,0.0,3.390813112258911,3.390833139419556,7.671865773772879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.31201171875,0.0,1209.3170166015625,1895.4371337890625,0.0,367.8086853027344,0.8379796743392944,1.0,0.0,3.0,1.0,0.0
17656320,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8905872702598572,0.2008712887763977,0.1797794699668884,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588011145591736,0.050000000745058,0.0481802187860012,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588011145591736,0.050000000745058,0.0355857461690902,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588011145591736,0.050000000745058,0.0481802187860012,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588011145591736,0.050000000745058,0.2285462170839309,284.9490661621094,284.95001220703125,300.2144775390625,295.63983154296875,298.6527404785156,298.4861755371094,284.94921875,1.0,0.1632106751203537,1.0,1.0,0.784213662147522,1.0,-0.6483558416366577,0.2764851152896881,0.3718707263469696,0.1436123847961425,0.9454474449157716,0.9454474449157716,0.0,23.827661514282227,25.0,15704.39453125,0.0,41.75734329223633,1.0,283.1499938964844,284.2560119628906,298.6531066894531,299.8529052734375,293.1499938964844,293.1499938964844,283.1499938964844,28271.611328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470507800579071,1.0,0.0,0.0,3.394517183303833,3.3945374488830566,7.688636856073572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.89111328125,0.0,1213.2960205078125,1895.4371337890625,0.0,368.2890319824219,0.841869592666626,1.0,0.0,3.0,1.0,0.0
17656380,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9013001918792723,0.2072334140539169,0.1854562014341354,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0481746010482311,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0355815961956977,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0481746010482311,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.2285195738077163,284.9488220214844,284.95001220703125,300.21746826171875,295.6344299316406,298.6714172363281,298.5202941894531,284.9491577148437,1.0,0.1638039499521255,1.0,1.0,0.7809311151504517,1.0,-0.6551179885864258,0.2788451015949249,0.3762728869915008,0.1478191912174224,0.9445260763168336,0.9445260763168336,0.0,23.78575897216797,25.0,15875.9482421875,0.0,42.4736442565918,1.0,283.1499938964844,284.2468566894531,298.64776611328125,299.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,29424.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497309923171997,1.0,0.0,0.0,3.4599733352661133,3.459994316101074,7.988013521753601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.9033203125,0.0,1285.21630859375,1895.4371337890625,0.0,374.2980041503906,0.8580628633499146,1.0,0.0,3.0,1.0,0.0
17656440,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9013001918792723,0.2072334140539169,0.1854562014341354,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0481746010482311,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0355815961956977,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.0481746010482311,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596359968185425,0.050000000745058,0.2285195738077163,284.9488220214844,284.95001220703125,300.21746826171875,295.6344299316406,298.6714172363281,298.5202941894531,284.9491577148437,1.0,0.1638039499521255,1.0,1.0,0.7809311151504517,1.0,-0.6551179885864258,0.2788451015949249,0.3762728869915008,0.1478191912174224,0.9445260763168336,0.9445260763168336,0.0,23.78575897216797,25.0,15875.9482421875,0.0,42.4736442565918,1.0,283.1499938964844,284.2468566894531,298.64776611328125,299.8575744628906,293.1499938964844,293.1499938964844,283.1499938964844,29424.669921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497309923171997,1.0,0.0,0.0,3.4599733352661133,3.459994316101074,7.988013521753601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.9033203125,0.0,1285.21630859375,1895.4371337890625,0.0,374.2980041503906,0.8580628633499146,1.0,0.0,3.0,1.0,0.0
17656500,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9067417979240416,0.2104423642158508,0.1883226782083511,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5600572824478149,0.050000000745058,0.0481717847287654,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5600572824478149,0.050000000745058,0.0355795137584209,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5600572824478149,0.050000000745058,0.0481717847287654,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5600572824478149,0.050000000745058,0.2285062074661255,284.9490051269531,284.95001220703125,300.21881103515625,295.63165283203125,298.6807861328125,298.53759765625,284.9489440917969,1.0,0.1641078144311905,1.0,1.0,0.7792898416519165,1.0,-0.6585330963134766,0.2800289094448089,0.3785041570663452,0.14998559653759,0.9443084001541138,0.9443084001541138,0.0,23.766027450561523,25.0,15969.7109375,0.0,42.840476989746094,1.0,283.1499938964844,284.2409973144531,298.6451416015625,299.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,30116.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510880410671234,1.0,0.0,0.0,3.499835252761841,3.499856948852539,8.173132073352463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.56298828125,0.0,1330.22119140625,1895.4371337890625,0.0,377.3761291503906,0.865096926689148,1.0,0.0,3.0,1.0,0.0
17656560,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9124534130096436,0.2136657834053039,0.1912032514810562,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5604782700538635,0.050000000745058,0.0481689795851707,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5604782700538635,0.050000000745058,0.035577442497015,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5604782700538635,0.050000000745058,0.0481689795851707,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5604782700538635,0.050000000745058,0.2284929007291793,284.9495849609375,284.95001220703125,300.2201232910156,295.62890625,298.6902770996094,298.5550537109375,284.9500427246094,1.0,0.1644163876771927,1.0,1.0,0.7776612043380737,1.0,-0.6619651317596436,0.2812171280384063,0.3807480037212372,0.1521785110235214,0.9444669485092164,0.9444669485092164,0.0,23.747333526611328,25.0,16051.10546875,0.0,43.21281433105469,1.0,283.1499938964844,284.2388916015625,298.64227294921875,299.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,30529.013671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524187445640564,1.0,0.0,0.0,3.523679733276367,3.5237016677856445,8.284878845188359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.14501953125,0.0,1357.6016845703125,1895.4371337890625,0.0,380.4181823730469,0.8737999200820923,1.0,0.0,3.0,1.0,0.0
17656620,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9229620695114136,0.219417855143547,0.1963466852903366,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.561223566532135,0.050000000745058,0.0481640398502349,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.561223566532135,0.050000000745058,0.0355737954378128,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.561223566532135,0.050000000745058,0.0481640398502349,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.561223566532135,0.050000000745058,0.2284694761037826,284.9504089355469,284.95001220703125,300.2225036621094,295.62408447265625,298.7075500488281,298.586669921875,284.9508056640625,1.0,0.1649743914604187,1.0,1.0,0.7747666835784912,1.0,-0.6680936217308044,0.2833492159843445,0.3847444057464599,0.1561132073402404,0.945049285888672,0.945049285888672,0.0,23.716472625732425,25.0,16211.77734375,0.0,43.88663482666016,1.0,283.1499938964844,284.2315673828125,298.6375732421875,299.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,31534.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548274576663971,1.0,0.0,0.0,3.5830230712890625,3.583045721054077,8.566285032429732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.81298828125,0.0,1427.1258544921875,1895.4371337890625,0.0,385.9852294921875,0.8854485154151917,1.0,0.0,3.0,1.0,0.0
17656680,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.924290895462036,0.2201407849788665,0.1969931721687317,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5613160729408264,0.050000000745058,0.0481634326279163,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5613160729408264,0.050000000745058,0.0355733446776866,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5613160729408264,0.050000000745058,0.0481634326279163,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.5613160729408264,0.050000000745058,0.228466585278511,284.95074462890625,284.95001220703125,300.2228088378906,295.6235046386719,298.70977783203125,298.5907287597656,284.9512634277344,1.0,0.1650453358888626,1.0,1.0,0.774403989315033,1.0,-0.6688644289970398,0.2836192846298218,0.3852451145648956,0.1566075086593628,0.9453477263450624,0.9453477263450624,0.0,23.712888717651367,25.0,16230.8427734375,0.0,43.97225189208984,1.0,283.1499938964844,284.2313537597656,298.6369323730469,299.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,31607.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551210701465606,1.0,0.0,0.0,3.5878522396087646,3.58787488937378,8.589391882196651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.68310546875,0.0,1432.81103515625,1895.4371337890625,0.0,386.6692199707031,0.8895963430404663,1.0,0.0,3.0,1.0,0.0
17656740,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9326974749565125,0.2247353792190551,0.201104387640953,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5618996620178223,0.1456201672554016,0.0481595918536186,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5618996620178223,0.050000000745058,0.0355705097317695,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5618996620178223,0.050000000745058,0.0481595918536186,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5618996620178223,0.050000000745058,0.2284483760595321,284.9515991210937,284.95001220703125,300.2248840332031,295.619873046875,298.724365234375,298.616943359375,284.9518737792969,1.0,0.1654992252588272,1.0,1.0,0.7720999121665955,1.0,-0.6737639307975769,0.2853499352931976,0.3884139955043793,0.1597398966550827,0.9465425610542296,0.9465425610542296,0.0,23.69115829467773,25.0,16365.716796875,0.0,44.52079772949219,1.0,283.1499938964844,284.2251281738281,298.63348388671875,299.87164306640625,293.1499938964844,293.1499938964844,283.1499938964844,32444.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570572078227997,1.0,0.0,0.0,3.6389877796173096,3.6390111446380615,8.835975222609704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.30224609375,0.0,1494.4267578125,1895.4371337890625,0.0,391.2093505859375,0.8992476463317871,1.0,0.0,3.0,1.0,0.0
17656800,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9763003587722778,0.2267019301652908,0.2026726156473159,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7746067643165588,0.1468756347894668,0.1083729639649391,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5891000032424927,0.050000000745058,0.0354544445872306,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5891000032424927,0.050000000745058,0.0480024516582489,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.5891000032424927,0.050000000745058,0.2277029603719711,284.9618225097656,284.95001220703125,300.2258605957031,295.61846923828125,298.73406982421875,298.6255187988281,284.98956298828125,1.0,0.1667080968618393,1.0,1.0,0.7711467742919922,1.0,-0.746637225151062,0.3179407119750976,0.4286964833736419,0.177576258778572,0.9541199803352356,0.9541199803352356,0.0,20.42729949951172,43.0,17595.59765625,0.0,49.57830810546875,1.0,283.1499938964844,284.283935546875,298.63458251953125,299.8892517089844,293.1499938964844,293.1499938964844,283.1499938964844,32580.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581378400325775,1.0,0.0,0.0,3.654197454452514,3.6542208194732666,8.909991606742551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.17431640625,0.0,1512.2298583984375,1895.4371337890625,0.0,393.76611328125,0.9059052467346193,1.0,0.0,3.0,1.0,0.0
17656860,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9641594290733336,0.2337222546339035,0.2089684903621673,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8157490491867065,0.1409681588411331,0.1353135406970977,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.0355170853435993,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.0480872578918933,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.2281052470207214,285.1194763183594,284.95001220703125,300.2295837402344,295.6140441894531,298.7261962890625,298.6051330566406,285.119384765625,1.0,0.1769033819437027,1.0,1.0,0.7686216235160828,1.0,-0.7872374653816223,0.3355684578418731,0.4516690075397491,0.1902599036693573,1.0,1.0,0.0,23.04331970214844,31.0,18878.8515625,0.0,58.55470275878906,1.0,283.1499938964844,284.3417358398437,298.7034606933594,300.0699768066406,293.1499938964844,293.1499938964844,283.04998779296875,32371.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762198626995086,1.0,0.0,0.0,3.789867162704468,3.7898919582366943,9.583877726981882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.02001953125,0.0,1666.2275390625,1895.4371337890625,0.0,439.1041259765625,0.9356940388679504,1.0,0.0,3.0,1.0,0.0
