time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9641594290733336,0.2337222546339035,0.2089684903621673,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8157490491867065,0.1409681588411331,0.1353135406970977,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.0355170853435993,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.0480872578918933,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.5735601186752319,0.050000000745058,0.2281052470207214,285.1194763183594,284.95001220703125,300.2295837402344,295.6140441894531,298.7261962890625,298.6051330566406,285.119384765625,1.0,0.1769033819437027,1.0,1.0,0.7686216235160828,1.0,-0.7872374653816223,0.3355684578418731,0.4516690075397491,0.1902599036693573,1.0,1.0,0.0,23.04331970214844,31.0,18878.8515625,0.0,58.55470275878906,1.0,283.1499938964844,284.3417358398437,298.7034606933594,300.0699768066406,293.1499938964844,293.1499938964844,283.04998779296875,32371.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762198626995086,1.0,0.0,0.0,3.789867162704468,3.7898919582366943,9.583877726981882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.02001953125,0.0,1666.2275390625,1895.4371337890625,0.0,439.1041259765625,0.9356940388679504,1.0,0.0,3.0,1.0,0.0
17656980,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9973540306091307,0.2427444010972976,0.2153362035751342,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8332728743553162,0.1396709084510803,0.1328826248645782,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.5928657054901123,0.050000000745058,0.0354396738111972,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8402750492095947,0.1422682702541351,0.1364805102348327,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.5928657054901123,0.050000000745058,0.2276080846786499,285.1632385253906,284.95001220703125,300.2343444824219,295.6105041503906,298.7273254394531,298.5910339355469,285.1685791015625,1.0,0.1821108013391494,1.0,1.0,0.7660964727401733,1.0,-0.8688781261444092,0.3719833493232727,0.4968947470188141,0.213445708155632,1.0,1.0,0.0,21.335737228393555,25.0,20903.474609375,0.0,71.02103424072266,1.0,283.0521850585937,284.3484802246094,298.7482604980469,300.25213623046875,293.1499938964844,293.1499938964844,282.75,33870.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052247047424316,1.0,0.0,0.0,3.876458644866944,3.8764843940734863,1.0026828931586351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.73779296875,0.0,1783.0902099609375,1895.4371337890625,0.0,523.2111206054688,0.954651415348053,1.0,0.0,3.0,1.0,0.0
17657040,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9973540306091307,0.2427444010972976,0.2153362035751342,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8332728743553162,0.1396709084510803,0.1328826248645782,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.5928657054901123,0.050000000745058,0.0354396738111972,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.8402750492095947,0.1422682702541351,0.1364805102348327,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.5928657054901123,0.050000000745058,0.2276080846786499,285.1632385253906,284.95001220703125,300.2343444824219,295.6105041503906,298.7273254394531,298.5910339355469,285.1685791015625,1.0,0.1821108013391494,1.0,1.0,0.7660964727401733,1.0,-0.8688781261444092,0.3719833493232727,0.4968947470188141,0.213445708155632,1.0,1.0,0.0,21.335737228393555,25.0,20903.474609375,0.0,71.02103424072266,1.0,283.0521850585937,284.3484802246094,298.7482604980469,300.25213623046875,293.1499938964844,293.1499938964844,282.75,33870.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052247047424316,1.0,0.0,0.0,3.876458644866944,3.8764843940734863,1.0026828931586351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.73779296875,0.0,1783.0902099609375,1895.4371337890625,0.0,523.2111206054688,0.954651415348053,1.0,0.0,3.0,1.0,0.0
17657100,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9898739457130432,0.2472351640462875,0.2065726965665817,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8365484476089478,0.1400262713432312,0.1329630613327026,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5955039858818054,0.050000000745058,0.0354299657046794,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8385995030403137,0.1396848112344741,0.1340053826570511,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5955039858818054,0.050000000745058,0.2275457233190536,285.0551147460937,284.95001220703125,300.2372131347656,295.609130859375,298.733642578125,298.59814453125,285.0043640136719,1.0,0.1835029125213623,1.0,1.0,0.7648338675498962,1.0,-0.8838837146759033,0.3794293105602264,0.5044544339179993,0.2164170891046524,1.0,1.0,0.0,21.154027938842773,25.0,21687.38671875,0.0,71.00006866455078,1.0,282.7958679199219,284.14483642578125,298.7980041503906,300.43798828125,293.1499938964844,293.1499938964844,282.75,34348.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270941257476807,1.0,0.0,0.0,3.903695106506348,3.903721332550049,1.0168222388529102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.35400390625,0.0,1820.939697265625,1895.4371337890625,0.0,597.4203491210938,0.9611331224441528,1.0,0.0,3.0,1.0,0.0
17657160,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9907028079032898,0.2508720159530639,0.2088304460048675,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8353776335716248,0.1405921876430511,0.1333948075771331,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5938021540641785,0.050000000745058,0.035436175763607,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8326948881149292,0.1380319148302078,0.1320262402296066,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.5938021540641785,0.050000000745058,0.2275856286287307,284.93487548828125,284.95001220703125,300.240478515625,295.6080627441406,298.7504577636719,298.6257019042969,284.9203796386719,1.0,0.1839687079191208,1.0,1.0,0.7640993595123291,1.0,-0.8847931623458862,0.3796392679214477,0.5051538944244385,0.2176073044538498,0.9781748056411744,0.9781748056411744,0.0,21.39467430114746,25.0,21599.91796875,0.0,71.51588439941406,1.0,282.75634765625,284.0770568847656,298.7469177246094,300.3565673828125,293.1499938964844,293.1499938964844,282.45001220703125,35083.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388926863670349,1.0,0.0,0.0,3.919462203979492,3.919488668441773,1.025052824843442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.3994140625,0.0,1846.7711181640625,1895.4371337890625,0.0,641.8035278320312,0.9648266434669496,1.0,0.0,3.0,1.0,0.0
17657220,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.9790090322494508,0.2608663439750671,0.1835363656282425,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.8613595366477966,0.1420440822839737,0.1345172524452209,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.85984206199646,0.1414825767278671,0.0988243147730827,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.8527439832687378,0.137148767709732,0.1304486840963363,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.6125821471214294,0.050000000745058,0.2271676510572433,284.7616882324219,284.95001220703125,300.2469787597656,295.6070861816406,298.7467346191406,298.6084899902344,284.7667236328125,1.0,0.1862469911575317,1.0,1.0,0.7628594636917114,1.0,-0.9294645190238952,0.400248646736145,0.5292158722877502,0.2293508499860763,0.7996193170547485,0.7996193170547485,0.0,19.694913864135746,25.0,22670.73046875,0.0,76.71208190917969,1.0,282.4623413085937,283.93328857421875,298.7024841308594,300.3759155273437,293.1499938964844,293.1499938964844,282.45001220703125,45790.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563648343086243,1.0,0.0,0.0,3.66398859024048,3.6640145778656006,8.957803174780565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.4150390625,0.0,1622.3236083984375,1895.4371337890625,0.0,713.6447143554688,0.9129331707954408,1.0,0.0,3.0,1.0,0.0
17657280,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9794971346855164,0.2631544470787048,0.1843913495540619,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.8611023426055908,0.1423797756433487,0.1347974240779876,297.5736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8600026965141296,0.1397360414266586,0.0991759374737739,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8518051505088806,0.1371931284666061,0.1303942948579788,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.6119609475135803,0.050000000745058,0.2271806597709655,284.77105712890625,284.95001220703125,300.2483215332031,295.60699462890625,298.7432556152344,298.6015319824219,284.7841186523437,1.0,0.1866235136985778,1.0,1.0,0.7626303434371948,1.0,-0.931198239326477,0.4010120034217834,0.5301862359046936,0.2300201505422592,0.7867714166641235,0.7867714166641235,0.0,19.789594650268555,28.0,22654.177734375,0.0,77.1756362915039,1.0,282.4571533203125,283.9614562988281,298.6801452636719,300.3410339355469,293.1499938964844,293.1499938964844,282.75,47117.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567128658294678,1.0,0.0,0.0,3.574057579040528,3.574082851409912,8.523468864041206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.3857421875,0.0,1531.7606201171875,1895.4371337890625,0.0,715.1535034179688,0.8954508900642395,1.0,0.0,3.0,1.0,0.0
17657340,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.984982967376709,0.2753919959068298,0.1949886828660965,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8563240170478821,0.1456352472305297,0.1374842673540115,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8359674215316772,0.1331206113100052,0.0941758900880813,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.845031201839447,0.1396012306213379,0.1319413930177688,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6041492819786072,0.050000000745058,0.2273481041193008,285.06500244140625,284.95001220703125,300.2582092285156,295.6075744628906,298.725830078125,298.5614624023437,285.07049560546875,1.0,0.1901173442602157,1.0,1.0,0.7611613869667053,1.0,-0.9431970715522766,0.4064346849918365,0.5367624163627625,0.2342563420534134,0.9680086970329284,0.9680086970329284,0.0,20.848926544189453,31.0,22859.4296875,0.0,81.07325744628906,1.0,282.7410583496094,284.2429504394531,298.55487060546875,300.1357421875,293.1499938964844,293.1499938964844,282.45001220703125,32252.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390397906303406,1.0,0.0,0.0,3.638179302215576,3.638202428817749,8.832049616103177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.59521484375,0.0,1492.1083984375,1895.4371337890625,0.0,642.3772583007812,0.9005434513092041,1.0,0.0,3.0,1.0,0.0
17657400,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.984982967376709,0.2753919959068298,0.1949886828660965,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8563240170478821,0.1456352472305297,0.1374842673540115,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8359674215316772,0.1331206113100052,0.0941758900880813,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.845031201839447,0.1396012306213379,0.1319413930177688,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6041492819786072,0.050000000745058,0.2273481041193008,285.06500244140625,284.95001220703125,300.2582092285156,295.6075744628906,298.725830078125,298.5614624023437,285.07049560546875,1.0,0.1901173442602157,1.0,1.0,0.7611613869667053,1.0,-0.9431970715522766,0.4064346849918365,0.5367624163627625,0.2342563420534134,0.9680086970329284,0.9680086970329284,0.0,20.848926544189453,31.0,22859.4296875,0.0,81.07325744628906,1.0,282.7410583496094,284.2429504394531,298.55487060546875,300.1357421875,293.1499938964844,293.1499938964844,282.45001220703125,32252.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390397906303406,1.0,0.0,0.0,3.638179302215576,3.638202428817749,8.832049616103177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.59521484375,0.0,1492.1083984375,1895.4371337890625,0.0,642.3772583007812,0.9005434513092041,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.989257276058197,0.2838638126850128,0.2049567699432373,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8541910648345947,0.14952252805233,0.141177162528038,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8242294192314148,0.132706880569458,0.0931184366345405,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8422402739524841,0.1429877132177353,0.135110318660736,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.5967168807983398,0.050000000745058,0.2275153845548629,284.8643493652344,284.95001220703125,300.2704772949219,295.6099853515625,298.7464294433594,298.58465576171875,284.8630065917969,1.0,0.1945237070322036,1.0,1.0,0.7590636014938354,1.0,-0.9623264670372008,0.4154934585094452,0.5468330383300781,0.2398867309093475,0.8454010486602783,0.8454010486602783,0.0,21.985355377197266,34.0,23714.798828125,0.0,86.56806945800781,1.0,282.4567565917969,284.0235900878906,298.66949462890625,300.36151123046875,293.1499938964844,293.1499938964844,282.75,39064.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562021732330322,1.0,0.0,0.0,3.607824563980103,3.607848644256592,8.685285592946457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.388671875,0.0,1509.4163818359375,1895.4371337890625,0.0,712.9404296875,0.8966184258460999,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.989257276058197,0.2838638126850128,0.2049567699432373,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8541910648345947,0.14952252805233,0.141177162528038,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8242294192314148,0.132706880569458,0.0931184366345405,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8422402739524841,0.1429877132177353,0.135110318660736,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.5967168807983398,0.050000000745058,0.2275153845548629,284.8643493652344,284.95001220703125,300.2704772949219,295.6099853515625,298.7464294433594,298.58465576171875,284.8630065917969,1.0,0.1945237070322036,1.0,1.0,0.7590636014938354,1.0,-0.9623264670372008,0.4154934585094452,0.5468330383300781,0.2398867309093475,0.8454010486602783,0.8454010486602783,0.0,21.985355377197266,34.0,23714.798828125,0.0,86.56806945800781,1.0,282.4567565917969,284.0235900878906,298.66949462890625,300.36151123046875,293.1499938964844,293.1499938964844,282.75,39064.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562021732330322,1.0,0.0,0.0,3.607824563980103,3.607848644256592,8.685285592946457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.388671875,0.0,1509.4163818359375,1895.4371337890625,0.0,712.9404296875,0.8966184258460999,1.0,0.0,3.0,1.0,0.0
17657580,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8722885847091675,0.313113272190094,0.087453618645668,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8722885847091675,0.1587658822536468,0.0920928493142128,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.8855834603309631,0.1382221728563308,0.0711165964603424,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8722885847091675,0.1516393572092056,0.0920928567647934,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.97209632396698,0.1316402852535247,0.5907382965087891,285.286376953125,284.95001220703125,300.2854309082031,295.6145324707031,298.7710266113281,298.576416015625,285.3056335449219,1.0,0.203827828168869,1.0,1.0,0.7569658756256104,1.0,-1.121446967124939,0.4937185645103454,0.6277284622192383,0.2716944217681885,1.0,1.0,0.0,15.36570930480957,54.0,26492.421875,0.0,109.23552703857422,1.0,282.7415466308594,284.42803955078125,298.62939453125,300.3539123535156,293.1499938964844,293.1499938964844,282.45001220703125,31515.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551660418510437,1.0,0.0,0.0,3.736953020095825,3.7369771003723145,9.318125648860588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.88671875,0.0,1597.7215576171875,1895.4371337890625,0.0,693.5537109375,0.921587347984314,1.0,0.0,3.0,1.0,0.0
17657640,297.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.8722885847091675,0.313113272190094,0.087453618645668,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8722885847091675,0.1587658822536468,0.0920928493142128,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.8855834603309631,0.1382221728563308,0.0711165964603424,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8722885847091675,0.1516393572092056,0.0920928567647934,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.97209632396698,0.1316402852535247,0.5907382965087891,285.286376953125,284.95001220703125,300.2854309082031,295.6145324707031,298.7710266113281,298.576416015625,285.3056335449219,1.0,0.203827828168869,1.0,1.0,0.7569658756256104,1.0,-1.121446967124939,0.4937185645103454,0.6277284622192383,0.2716944217681885,1.0,1.0,0.0,15.36570930480957,54.0,26492.421875,0.0,109.23552703857422,1.0,282.7415466308594,284.42803955078125,298.62939453125,300.3539123535156,293.1499938964844,293.1499938964844,282.45001220703125,31515.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551660418510437,1.0,0.0,0.0,3.736953020095825,3.7369771003723145,9.318125648860588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.88671875,0.0,1597.7215576171875,1895.4371337890625,0.0,693.5537109375,0.921587347984314,1.0,0.0,3.0,1.0,0.0
17657700,298.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8807990550994873,0.3276935219764709,0.0928859263658523,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8807990550994873,0.1658052802085876,0.0978133529424667,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.9736796021461488,0.141299158334732,0.0954223945736885,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8807990550994873,0.1578892320394516,0.0978133529424667,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.9588844180107116,0.1286853849887848,0.5853747725486755,285.2424621582031,284.95001220703125,300.2940368652344,295.61767578125,298.9425964355469,298.864990234375,285.22332763671875,1.0,0.21174156665802,1.0,1.0,0.7559170126914978,1.0,-1.165352702140808,0.5154891610145569,0.6498634815216064,0.2809478342533111,1.0,1.0,0.0,16.25802230834961,54.0,28081.685546875,0.0,121.8199234008789,1.0,282.4984741210937,284.2816467285156,298.76446533203125,300.69268798828125,293.1499938964844,293.1499938964844,282.45001220703125,32477.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735955834388733,1.0,0.0,0.0,3.795913219451904,3.795938014984131,9.614479949959789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.10595703125,0.0,1674.236083984375,1895.4371337890625,0.0,792.1947021484375,0.9354775547981262,1.0,0.0,3.0,1.0,0.0
17657760,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9043400883674622,0.3362084925174713,0.1094535738229751,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9043400883674622,0.1707088202238083,0.1152598783373832,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.955856442451477,0.1402533203363418,0.0985722690820694,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9043400883674622,0.1622222363948822,0.1152598783373832,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.921745777130127,0.1269735991954803,0.5753434896469116,285.2157592773437,284.95001220703125,300.303466796875,295.6214294433594,298.9445495605469,298.853515625,285.2230529785156,1.0,0.2216087728738784,1.0,1.0,0.7559609413146973,1.0,-1.2168771028518677,0.5415188670158386,0.675358235836029,0.2897415459156036,1.0,1.0,0.0,17.925294876098633,74.0,29205.5,0.0,139.34959411621094,1.0,282.4569091796875,284.27081298828125,298.7911376953125,300.76788330078125,293.1499938964844,293.1499938964844,282.1499938964844,33256.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923401713371277,1.0,0.0,0.0,3.841139078140259,3.841164350509644,9.844945907389049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.78173828125,0.0,1734.7939453125,1895.4371337890625,0.0,887.0457153320312,0.9462445378303528,1.0,0.0,3.0,1.0,0.0
17657820,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9426344037055968,0.3436948657035827,0.1394784748554229,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.979351818561554,0.1724174171686172,0.1641818284988403,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.9063175320625304,0.1395924538373947,0.097892127931118,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.9597574472427368,0.1619561612606048,0.1542884856462478,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8748972415924072,0.125721588730812,0.5672550797462463,285.15887451171875,284.95001220703125,300.3248596191406,295.6309509277344,298.9413146972656,298.7996826171875,285.1751708984375,1.0,0.2471965998411178,1.0,1.0,0.7560487389564514,1.0,-1.3616863489151,0.6151013374328613,0.7465850114822388,0.3141624629497528,1.0,1.0,0.0,21.79847717285156,94.0,32934.45703125,0.0,191.80763244628903,1.0,282.1553649902344,284.16436767578125,298.8135986328125,301.0228271484375,293.1499938964844,293.1499938964844,281.8500061035156,34349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331162452697754,1.0,0.0,0.0,3.903774738311768,3.9038009643554688,1.0168637345486786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.65283203125,0.0,1821.0511474609373,1895.4371337890625,0.0,1128.238525390625,0.961151957511902,1.0,0.0,3.0,1.0,0.0
17657880,298.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.9426344037055968,0.3436948657035827,0.1394784748554229,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.979351818561554,0.1724174171686172,0.1641818284988403,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.9063175320625304,0.1395924538373947,0.097892127931118,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.9597574472427368,0.1619561612606048,0.1542884856462478,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8748972415924072,0.125721588730812,0.5672550797462463,285.15887451171875,284.95001220703125,300.3248596191406,295.6309509277344,298.9413146972656,298.7996826171875,285.1751708984375,1.0,0.2471965998411178,1.0,1.0,0.7560487389564514,1.0,-1.3616863489151,0.6151013374328613,0.7465850114822388,0.3141624629497528,1.0,1.0,0.0,21.79847717285156,94.0,32934.45703125,0.0,191.80763244628903,1.0,282.1553649902344,284.16436767578125,298.8135986328125,301.0228271484375,293.1499938964844,293.1499938964844,281.8500061035156,34349.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331162452697754,1.0,0.0,0.0,3.903774738311768,3.9038009643554688,1.0168637345486786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.65283203125,0.0,1821.0511474609373,1895.4371337890625,0.0,1128.238525390625,0.961151957511902,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9984079599380492,0.333435446023941,0.240207552909851,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8589728474617004,0.1704400777816772,0.1623049676418304,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8066617846488953,0.1402066946029663,0.0984011515974998,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8439975380897522,0.1617024540901184,0.1537080407142639,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7768996357917786,0.1251378655433654,0.5662322640419006,285.0873107910156,284.95001220703125,300.3482666015625,295.6424255371094,298.89483642578125,298.67822265625,285.0957336425781,1.0,0.2750067412853241,1.0,1.0,0.7561309933662415,1.0,-1.4651861190795898,0.667253851890564,0.7979322075843811,0.3338885605335235,1.0,1.0,0.0,32.239498138427734,94.0,35820.7734375,0.0,258.8760986328125,1.0,281.8590087890625,284.0291442871094,298.8028259277344,301.2113952636719,293.1499938964844,293.1499938964844,281.8500061035156,34979.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661251783370972,1.0,0.0,0.0,3.939389705657959,3.9394164085388175,1.0355025779062998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8759765625,0.0,1871.3489990234373,1895.4371337890625,0.0,1354.3671875,0.969626009464264,1.0,0.0,3.0,1.0,0.0
17658000,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9990000128746032,0.3322172462940216,0.2461142987012863,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8529442548751831,0.1704180389642715,0.1622683703899383,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8009742498397827,0.140283778309822,0.0984645262360572,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.838407039642334,0.1617491841316223,0.1537541300058365,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.7712807655334473,0.1250894665718078,0.5661673545837402,285.0939636230469,284.95001220703125,300.3500061035156,295.643310546875,298.8896484375,298.6662292480469,285.1028747558594,1.0,0.2770181894302368,1.0,1.0,0.7561365962028503,1.0,-1.4722163677215576,0.6707525253295898,0.8014638423919678,0.3353989124298095,1.0,1.0,0.0,33.10870742797852,112.0,35956.55859375,0.0,264.03472900390625,1.0,281.8573608398437,284.0341491699219,298.7969665527344,301.21002197265625,293.1499938964844,293.1499938964844,281.54998779296875,35011.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673741340637207,1.0,0.0,0.0,3.941194772720337,3.941221475601196,1.0364516356276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.84375,0.0,1873.92236328125,1895.4371337890625,0.0,1363.4072265625,0.9700554609298706,1.0,0.0,3.0,1.0,0.0
17658060,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.937521994113922,0.3130776584148407,0.2858981788158417,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.760922908782959,0.1703302413225174,0.1626587808132171,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7174631953239441,0.1412620693445205,0.0997027084231376,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7491352558135986,0.1623880565166473,0.155021920800209,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6866681575775146,0.1236843913793563,0.5645216703414917,284.9559020996094,284.95001220703125,300.3780517578125,295.6579895019531,298.8075866699219,298.4850158691406,284.94696044921875,1.0,0.3066595196723938,1.0,1.0,0.758236825466156,1.0,-1.5273668766021729,0.697592556476593,0.8297743201255798,0.347265213727951,0.9962852001190186,0.9962852001190186,0.0,52.373573303222656,100.0,37823.6484375,0.0,337.05078125,1.0,281.5561828613281,283.837646484375,298.77294921875,301.3373413085937,293.1499938964844,293.1499938964844,281.25,35450.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936450004577637,1.0,0.0,0.0,3.9631905555725098,3.9632177352905273,1.04805292266974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.01513671875,0.0,1905.8607177734373,1895.4371337890625,0.0,1560.9659423828125,0.9752541780471802,1.0,0.0,3.0,1.0,0.0
17658120,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.937521994113922,0.3130776584148407,0.2858981788158417,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.760922908782959,0.1703302413225174,0.1626587808132171,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7174631953239441,0.1412620693445205,0.0997027084231376,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7491352558135986,0.1623880565166473,0.155021920800209,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6866681575775146,0.1236843913793563,0.5645216703414917,284.9559020996094,284.95001220703125,300.3780517578125,295.6579895019531,298.8075866699219,298.4850158691406,284.94696044921875,1.0,0.3066595196723938,1.0,1.0,0.758236825466156,1.0,-1.5273668766021729,0.697592556476593,0.8297743201255798,0.347265213727951,0.9962852001190186,0.9962852001190186,0.0,52.373573303222656,100.0,37823.6484375,0.0,337.05078125,1.0,281.5561828613281,283.837646484375,298.77294921875,301.3373413085937,293.1499938964844,293.1499938964844,281.25,35450.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936450004577637,1.0,0.0,0.0,3.9631905555725098,3.9632177352905273,1.04805292266974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.01513671875,0.0,1905.8607177734373,1895.4371337890625,0.0,1560.9659423828125,0.9752541780471802,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8688979744911194,0.306988000869751,0.278350293636322,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.7187117338180542,0.1703714728355407,0.163315549492836,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.6745167374610901,0.1417291164398193,0.1005798950791359,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.707910418510437,0.1627335399389267,0.1560431867837906,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6420832872390747,0.1215868219733238,0.5586602091789246,284.7774353027344,284.95001220703125,300.40679931640625,295.6736755371094,298.7772216796875,298.4080810546875,284.79266357421875,1.0,0.3209429681301117,1.0,1.0,0.7602635622024536,1.0,-1.508577585220337,0.6876842975616455,0.8208932280540466,0.3428718447685241,0.7992281317710876,0.7992281317710876,0.0,68.3748779296875,100.0,37492.23828125,0.0,370.3609313964844,1.0,281.2568664550781,283.7170104980469,298.71832275390625,301.28436279296875,293.1499938964844,293.1499938964844,281.25,47186.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052507400512695,1.0,0.0,0.0,3.620080947875977,3.62010669708252,8.744397064219811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.3525390625,0.0,1583.1485595703125,1895.4371337890625,0.0,1652.4349365234375,0.90610271692276,1.0,0.0,3.0,1.0,0.0
17658240,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8677362203598022,0.3069202601909637,0.2782405614852905,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.7179132699966431,0.170384794473648,0.1633342206478119,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.6737098693847656,0.1417486816644668,0.1006011366844177,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7070580720901489,0.1627525836229324,0.156069740653038,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6412371397018433,0.121514618396759,0.5583832263946533,284.78399658203125,284.95001220703125,300.4078674316406,295.6742858886719,298.7767639160156,298.40643310546875,284.7997131347656,1.0,0.3212832808494568,1.0,1.0,0.7603371143341064,1.0,-1.5081931352615356,0.6874790191650391,0.8207140564918518,0.3427581489086151,0.7997357845306396,0.7997357845306396,0.0,68.7493896484375,88.0,37465.55078125,0.0,371.1285095214844,1.0,281.256103515625,283.7254638671875,298.71356201171875,301.27398681640625,293.1499938964844,293.1499938964844,281.54998779296875,47091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049916386604309,1.0,0.0,0.0,3.604847431182861,3.604872941970825,8.670957640788401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7939453125,0.0,1565.4774169921875,1895.4371337890625,0.0,1650.366943359375,0.9031274318695068,1.0,0.0,3.0,1.0,0.0
17658300,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8558845520019531,0.3068413138389587,0.2774927020072937,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7092615365982056,0.1708125174045562,0.1637113541364669,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6653844714164734,0.1422089785337448,0.1009441241621971,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.698124349117279,0.1632273346185684,0.1565254032611847,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.6320574879646301,0.1206716299057006,0.5547088980674744,284.97760009765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7739562988281,298.3893127441406,285.0007629394531,1.0,0.3251184523105621,1.0,1.0,0.7613872289657593,1.0,-1.504292130470276,0.6853318214416504,0.8189603090286255,0.3415119349956512,0.9029258489608764,0.9029258489608764,0.0,72.97804260253906,88.0,36825.3125,0.0,379.9916076660156,1.0,281.4997253417969,283.9373474121094,298.6166687011719,301.0103454589844,293.1499938964844,293.1499938964844,281.54998779296875,37815.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925975680351257,1.0,0.0,0.0,3.5920629501342773,3.5920867919921875,8.609565043116163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.42822265625,0.0,1483.0311279296875,1895.4371337890625,0.0,1552.8310546875,0.8975740671157837,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8511509895324707,0.3076950907707214,0.2779951691627502,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7055754065513611,0.1715486049652099,0.1643714159727096,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6621279120445251,0.1428800225257873,0.1014203131198883,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6945211887359619,0.1639589369297027,0.1572044342756271,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6273963451385498,0.1201219856739044,0.5520683526992798,285.01483154296875,284.95001220703125,300.4393310546875,295.6920166015625,298.7763366699219,298.38006591796875,285.011962890625,1.0,0.3272057175636291,1.0,1.0,0.7610318660736084,1.0,-1.5039018392562866,0.6852213740348816,0.818680465221405,0.341422975063324,0.9473476409912108,0.9473476409912108,0.0,75.17971801757812,76.0,36922.7890625,0.0,385.4288024902344,1.0,281.5422668457031,283.93212890625,298.6279296875,301.05279541015625,293.1499938964844,293.1499938964844,281.25,33648.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857628226280212,1.0,0.0,0.0,3.694787979125977,3.694812059402466,9.109034522225556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.91943359375,0.0,1565.7576904296875,1895.4371337890625,0.0,1500.2586669921875,0.913798689842224,1.0,0.0,3.0,1.0,0.0
17658420,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8515075445175171,0.308853417634964,0.2791942358016968,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7067947387695312,0.1728628426790237,0.1656779497861862,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6631925106048584,0.1438664942979812,0.1022005677223205,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.695741593837738,0.1651951670646667,0.1584581434726715,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6251698136329651,0.119105115532875,0.5474830269813538,284.85546875,284.95001220703125,300.47235107421875,295.71112060546875,298.7816467285156,298.36138916015625,284.8665466308594,1.0,0.3272548317909241,1.0,1.0,0.7603211998939514,1.0,-1.503848433494568,0.6853798031806946,0.8184686303138733,0.3415318727493286,0.8089289665222168,0.8089289665222168,0.0,75.53710174560547,64.0,37143.29296875,0.0,386.3158264160156,1.0,281.2578125,283.8006896972656,298.72186279296875,301.22271728515625,293.1499938964844,293.1499938964844,281.54998779296875,42917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692946195602417,1.0,0.0,0.0,3.4788475036621094,3.4788711071014404,8.075400046436698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2822265625,0.0,1400.287109375,1895.4371337890625,0.0,1555.53662109375,0.8723099231719971,1.0,0.0,3.0,1.0,0.0
17658480,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8515075445175171,0.308853417634964,0.2791942358016968,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7067947387695312,0.1728628426790237,0.1656779497861862,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6631925106048584,0.1438664942979812,0.1022005677223205,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.695741593837738,0.1651951670646667,0.1584581434726715,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6251698136329651,0.119105115532875,0.5474830269813538,284.85546875,284.95001220703125,300.47235107421875,295.71112060546875,298.7816467285156,298.36138916015625,284.8665466308594,1.0,0.3272548317909241,1.0,1.0,0.7603211998939514,1.0,-1.503848433494568,0.6853798031806946,0.8184686303138733,0.3415318727493286,0.8089289665222168,0.8089289665222168,0.0,75.53710174560547,64.0,37143.29296875,0.0,386.3158264160156,1.0,281.2578125,283.8006896972656,298.72186279296875,301.22271728515625,293.1499938964844,293.1499938964844,281.54998779296875,42917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692946195602417,1.0,0.0,0.0,3.4788475036621094,3.4788711071014404,8.075400046436698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.2822265625,0.0,1400.287109375,1895.4371337890625,0.0,1555.53662109375,0.8723099231719971,1.0,0.0,3.0,1.0,0.0
17658540,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8623854517936707,0.3113557994365692,0.2808897495269775,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7167699933052063,0.1748079508543014,0.1671501696109771,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6725617051124573,0.145308718085289,0.1029648408293724,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.705946683883667,0.1669751852750778,0.1597950011491775,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6303908228874207,0.11873359978199,0.5441179275512695,285.0507507324219,284.95001220703125,300.5067749023437,295.7314453125,298.7936706542969,298.3534240722656,285.0462646484375,1.0,0.323307991027832,1.0,1.0,0.7596104741096497,1.0,-1.5061299800872805,0.6866948008537292,0.819435179233551,0.3421705365180969,0.9640272855758668,0.9640272855758668,0.0,71.77250671386719,52.0,36868.4296875,0.0,377.8404846191406,1.0,281.5418395996094,283.96746826171875,298.68585205078125,301.09716796875,293.1499938964844,293.1499938964844,281.25,31774.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789277791976929,1.0,0.0,0.0,3.637919187545776,3.637942314147949,8.83078655533609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.1669921875,0.0,1488.2587890625,1895.4371337890625,0.0,1448.589599609375,0.8996041417121887,1.0,0.0,3.0,1.0,0.0
17658600,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8623854517936707,0.3113557994365692,0.2808897495269775,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7167699933052063,0.1748079508543014,0.1671501696109771,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6725617051124573,0.145308718085289,0.1029648408293724,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.705946683883667,0.1669751852750778,0.1597950011491775,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.6303908228874207,0.11873359978199,0.5441179275512695,285.0507507324219,284.95001220703125,300.5067749023437,295.7314453125,298.7936706542969,298.3534240722656,285.0462646484375,1.0,0.323307991027832,1.0,1.0,0.7596104741096497,1.0,-1.5061299800872805,0.6866948008537292,0.819435179233551,0.3421705365180969,0.9640272855758668,0.9640272855758668,0.0,71.77250671386719,52.0,36868.4296875,0.0,377.8404846191406,1.0,281.5418395996094,283.96746826171875,298.68585205078125,301.09716796875,293.1499938964844,293.1499938964844,281.25,31774.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789277791976929,1.0,0.0,0.0,3.637919187545776,3.637942314147949,8.83078655533609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.1669921875,0.0,1488.2587890625,1895.4371337890625,0.0,1448.589599609375,0.8996041417121887,1.0,0.0,3.0,1.0,0.0
17658660,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8817904591560364,0.3129559755325317,0.2824239730834961,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7325884699821472,0.1766129434108734,0.1687172651290893,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6890032291412354,0.1465279012918472,0.1037239730358123,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7223177552223206,0.1685917973518371,0.1611859202384948,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6417912840843201,0.1184576079249382,0.5419160723686218,284.863037109375,284.95001220703125,300.5424499511719,295.7528991699219,298.8051452636719,298.3431701660156,284.8712463378906,1.0,0.316704660654068,1.0,1.0,0.7586097717285156,1.0,-1.5097932815551758,0.6887378096580505,0.8210554718971252,0.3432767987251282,0.8230828046798706,0.8230828046798706,0.0,65.414794921875,40.0,37324.17578125,0.0,363.3696899414063,1.0,281.2579345703125,283.7976989746094,298.7846984863281,301.2967224121094,293.1499938964844,293.1499938964844,281.54998779296875,41000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905894875526428,1.0,0.0,0.0,3.502619743347168,3.502643346786499,8.186142963495513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.8193359375,0.0,1411.2030029296875,1895.4371337890625,0.0,1537.2928466796875,0.8755953907966614,1.0,0.0,3.0,1.0,0.0
17658720,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8817904591560364,0.3129559755325317,0.2824239730834961,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7325884699821472,0.1766129434108734,0.1687172651290893,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6890032291412354,0.1465279012918472,0.1037239730358123,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7223177552223206,0.1685917973518371,0.1611859202384948,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.6417912840843201,0.1184576079249382,0.5419160723686218,284.863037109375,284.95001220703125,300.5424499511719,295.7528991699219,298.8051452636719,298.3431701660156,284.8712463378906,1.0,0.316704660654068,1.0,1.0,0.7586097717285156,1.0,-1.5097932815551758,0.6887378096580505,0.8210554718971252,0.3432767987251282,0.8230828046798706,0.8230828046798706,0.0,65.414794921875,40.0,37324.17578125,0.0,363.3696899414063,1.0,281.2579345703125,283.7976989746094,298.7846984863281,301.2967224121094,293.1499938964844,293.1499938964844,281.54998779296875,41000.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905894875526428,1.0,0.0,0.0,3.502619743347168,3.502643346786499,8.186142963495513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.8193359375,0.0,1411.2030029296875,1895.4371337890625,0.0,1537.2928466796875,0.8755953907966614,1.0,0.0,3.0,1.0,0.0
