time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9115896224975586,0.3155695497989654,0.2840847969055176,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7559092044830322,0.1788677275180816,0.1703391224145889,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7129340767860413,0.1481498330831527,0.1044896990060806,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.744732677936554,0.1706186085939407,0.1626044064760208,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.6605195999145508,0.1185747757554054,0.5401623249053955,285.05548095703125,284.95001220703125,300.57928466796875,295.7753601074219,298.8211364746094,298.33984375,285.0513000488281,1.0,0.3081769943237304,1.0,1.0,0.7576090693473816,1.0,-1.5142474174499512,0.6911845207214355,0.8230628967285156,0.3445461094379425,0.9784793853759766,0.9784793853759766,0.0,57.31844329833984,28.0,37084.609375,0.0,344.735107421875,1.0,281.54205322265625,283.9657897949219,298.74078369140625,301.166748046875,293.1499938964844,293.1499938964844,281.25,31485.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788054704666138,1.0,0.0,0.0,3.662020444869995,3.662043809890747,8.948182426138374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.70068359375,0.0,1512.694580078125,1895.4371337890625,0.0,1447.6737060546875,0.9048354029655457,1.0,0.0,3.0,1.0,0.0
17658840,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9115896224975586,0.3155695497989654,0.2840847969055176,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7559092044830322,0.1788677275180816,0.1703391224145889,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7129340767860413,0.1481498330831527,0.1044896990060806,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.744732677936554,0.1706186085939407,0.1626044064760208,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.6605195999145508,0.1185747757554054,0.5401623249053955,285.05548095703125,284.95001220703125,300.57928466796875,295.7753601074219,298.8211364746094,298.33984375,285.0513000488281,1.0,0.3081769943237304,1.0,1.0,0.7576090693473816,1.0,-1.5142474174499512,0.6911845207214355,0.8230628967285156,0.3445461094379425,0.9784793853759766,0.9784793853759766,0.0,57.31844329833984,28.0,37084.609375,0.0,344.735107421875,1.0,281.54205322265625,283.9657897949219,298.74078369140625,301.166748046875,293.1499938964844,293.1499938964844,281.25,31485.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788054704666138,1.0,0.0,0.0,3.662020444869995,3.662043809890747,8.948182426138374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.70068359375,0.0,1512.694580078125,1895.4371337890625,0.0,1447.6737060546875,0.9048354029655457,1.0,0.0,3.0,1.0,0.0
17658900,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9338018298149108,0.3166033923625946,0.2850797772407532,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7722288966178894,0.1799674183130264,0.1712750792503357,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7273938655853271,0.1489247530698776,0.1049550473690033,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.760246217250824,0.1716020703315735,0.1634283512830734,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.6741114854812622,0.1186734810471534,0.5399217009544373,284.9033203125,284.95001220703125,300.5980834960937,295.78692626953125,298.8291320800781,298.3377990722656,284.8777160644531,1.0,0.3034230768680572,1.0,1.0,0.757108747959137,1.0,-1.5178256034851074,0.6930643320083618,0.8247612714767456,0.3455352783203125,0.8919908404350281,0.8919908404350281,0.0,52.76023864746094,28.0,37912.46484375,0.0,334.7095031738281,1.0,281.2966613769531,283.77008056640625,298.832275390625,301.4098205566406,293.1499938964844,293.1499938964844,281.25,34649.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875427961349487,1.0,0.0,0.0,3.6891021728515625,3.689126253128052,9.081019811674196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.45849609375,0.0,1566.8974609375,1895.4371337890625,0.0,1513.8642578125,0.9110615253448486,1.0,0.0,3.0,1.0,0.0
17658960,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9580848217010498,0.3172306418418884,0.2855899631977081,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.791252076625824,0.1808937191963195,0.1720272898674011,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7433818578720093,0.1495295912027359,0.1052858158946037,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7785429358482361,0.1724159866571426,0.1640738099813461,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6900082230567932,0.1186551600694656,0.5391703844070435,284.8592224121094,284.95001220703125,300.6171569824219,295.7987060546875,298.83563232421875,298.3330383300781,284.86651611328125,1.0,0.2983333766460418,1.0,1.0,0.7566806077957153,1.0,-1.5196126699447632,0.6940460205078125,0.8255666494369507,0.3460854887962341,0.8340975642204285,0.8340975642204285,0.0,48.15707778930664,25.0,37647.9453125,0.0,323.6663818359375,1.0,281.25738525390625,283.7825927734375,298.836181640625,301.36846923828125,293.1499938964844,293.1499938964844,281.54998779296875,40394.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913963556289673,1.0,0.0,0.0,3.553117036819458,3.553140878677368,8.423883173236391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.095703125,0.0,1460.038818359375,1895.4371337890625,0.0,1543.527099609375,0.8862097859382629,1.0,0.0,3.0,1.0,0.0
17659020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.998359203338623,0.3198632597923279,0.287264883518219,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8292860984802246,0.1832982897758484,0.1738263666629791,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.778648853302002,0.1512718200683593,0.10615836083889,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8168858885765076,0.174562007188797,0.1656392961740493,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7219277024269104,0.1190181598067283,0.5387517809867859,285.0583801269531,284.95001220703125,300.6558837890625,295.82281494140625,298.85382080078125,298.3319702148437,285.0548095703125,1.0,0.2907184064388275,1.0,1.0,0.7558243274688721,1.0,-1.5259637832641602,0.6973848342895508,0.8285790085792542,0.3478190302848816,0.99308580160141,0.99308580160141,0.0,40.72788238525391,25.0,37420.328125,0.0,307.4495849609375,1.0,281.5424194335937,283.9598388671875,298.7906799316406,301.2368469238281,293.1499938964844,293.1499938964844,281.25,31561.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800310015678406,1.0,0.0,0.0,3.704391241073608,3.704415082931519,9.156447617897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.6455078125,0.0,1560.8267822265625,1895.4371337890625,0.0,1456.866455078125,0.9144603610038756,1.0,0.0,3.0,1.0,0.0
17659080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.998359203338623,0.3198632597923279,0.287264883518219,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8292860984802246,0.1832982897758484,0.1738263666629791,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.778648853302002,0.1512718200683593,0.10615836083889,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8168858885765076,0.174562007188797,0.1656392961740493,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7219277024269104,0.1190181598067283,0.5387517809867859,285.0583801269531,284.95001220703125,300.6558837890625,295.82281494140625,298.85382080078125,298.3319702148437,285.0548095703125,1.0,0.2907184064388275,1.0,1.0,0.7558243274688721,1.0,-1.5259637832641602,0.6973848342895508,0.8285790085792542,0.3478190302848816,0.99308580160141,0.99308580160141,0.0,40.72788238525391,25.0,37420.328125,0.0,307.4495849609375,1.0,281.5424194335937,283.9598388671875,298.7906799316406,301.2368469238281,293.1499938964844,293.1499938964844,281.25,31561.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800310015678406,1.0,0.0,0.0,3.704391241073608,3.704415082931519,9.156447617897356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.6455078125,0.0,1560.8267822265625,1895.4371337890625,0.0,1456.866455078125,0.9144603610038756,1.0,0.0,3.0,1.0,0.0
17659140,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.324378490447998,0.2696299850940704,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8509374260902405,0.185343325138092,0.1758107095956802,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8002028465270996,0.1526544988155365,0.1071598306298255,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8377435207366943,0.176354244351387,0.1673803478479385,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7381559014320374,0.1192269772291183,0.5395818948745728,284.8410949707031,284.95001220703125,300.6954040527344,295.8475952148437,298.87261962890625,298.3343505859375,284.8466186523437,1.0,0.2848304510116577,1.0,1.0,0.7549680471420288,1.0,-1.5117168426513672,0.6905558109283447,0.8211610317230225,0.3447415828704834,0.830402672290802,0.830402672290802,0.0,37.22981643676758,25.0,37583.58203125,0.0,291.8141174316406,1.0,281.25738525390625,283.758544921875,298.880859375,301.4197998046875,293.1499938964844,293.1499938964844,281.54998779296875,41141.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920856833457947,1.0,0.0,0.0,3.581951379776001,3.5819756984710693,8.561161166653619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.28271484375,0.0,1496.5267333984375,1895.4371337890625,0.0,1548.863037109375,0.8926571011543274,1.0,0.0,3.0,1.0,0.0
17659200,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.324378490447998,0.2696299850940704,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8509374260902405,0.185343325138092,0.1758107095956802,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8002028465270996,0.1526544988155365,0.1071598306298255,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8377435207366943,0.176354244351387,0.1673803478479385,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7381559014320374,0.1192269772291183,0.5395818948745728,284.8410949707031,284.95001220703125,300.6954040527344,295.8475952148437,298.87261962890625,298.3343505859375,284.8466186523437,1.0,0.2848304510116577,1.0,1.0,0.7549680471420288,1.0,-1.5117168426513672,0.6905558109283447,0.8211610317230225,0.3447415828704834,0.830402672290802,0.830402672290802,0.0,37.22981643676758,25.0,37583.58203125,0.0,291.8141174316406,1.0,281.25738525390625,283.758544921875,298.880859375,301.4197998046875,293.1499938964844,293.1499938964844,281.54998779296875,41141.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920856833457947,1.0,0.0,0.0,3.581951379776001,3.5819756984710693,8.561161166653619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.28271484375,0.0,1496.5267333984375,1895.4371337890625,0.0,1548.863037109375,0.8926571011543274,1.0,0.0,3.0,1.0,0.0
17659260,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.3328629732131958,0.2536776065826416,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8710179924964905,0.1876977831125259,0.1777713596820831,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8185893893241882,0.1543357372283935,0.1081435456871986,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.856657862663269,0.1784266829490661,0.1690856665372848,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7527397871017456,0.1197595298290252,0.5407803654670715,285.0302124023437,284.95001220703125,300.7355651855469,295.8729248046875,298.9010925292969,298.3536071777344,285.0252380371094,1.0,0.2801613509654999,1.0,1.0,0.7539443969726562,1.0,-1.499583721160889,0.684810221195221,0.814773440361023,0.3422136306762695,0.9674661755561828,0.9674661755561828,0.0,34.60243606567383,28.0,36919.13671875,0.0,279.6564025878906,1.0,281.5424194335937,283.9351501464844,298.8272705078125,301.2523803710937,293.1499938964844,293.1499938964844,281.25,32445.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779125928878784,1.0,0.0,0.0,3.692927360534668,3.692951202392578,9.099862836592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.64794921875,0.0,1554.547119140625,1895.4371337890625,0.0,1440.9947509765625,0.9124605655670166,1.0,0.0,3.0,1.0,0.0
17659320,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.3328629732131958,0.2536776065826416,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8710179924964905,0.1876977831125259,0.1777713596820831,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8185893893241882,0.1543357372283935,0.1081435456871986,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.856657862663269,0.1784266829490661,0.1690856665372848,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7527397871017456,0.1197595298290252,0.5407803654670715,285.0302124023437,284.95001220703125,300.7355651855469,295.8729248046875,298.9010925292969,298.3536071777344,285.0252380371094,1.0,0.2801613509654999,1.0,1.0,0.7539443969726562,1.0,-1.499583721160889,0.684810221195221,0.814773440361023,0.3422136306762695,0.9674661755561828,0.9674661755561828,0.0,34.60243606567383,28.0,36919.13671875,0.0,279.6564025878906,1.0,281.5424194335937,283.9351501464844,298.8272705078125,301.2523803710937,293.1499938964844,293.1499938964844,281.25,32445.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779125928878784,1.0,0.0,0.0,3.692927360534668,3.692951202392578,9.099862836592364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.64794921875,0.0,1554.547119140625,1895.4371337890625,0.0,1440.9947509765625,0.9124605655670166,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9986958503723145,0.3414867222309112,0.2424171268939972,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8867288827896118,0.1897647827863693,0.1798132956027984,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.831645131111145,0.1557358056306839,0.1091835275292396,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8714776039123535,0.1802153885364532,0.1708612293004989,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7641028165817261,0.1203008815646171,0.5432345271110535,284.846435546875,284.95001220703125,300.7762145996094,295.898681640625,298.9302673339844,298.3729553222656,284.856689453125,1.0,0.2777683734893799,1.0,1.0,0.7529207468032837,1.0,-1.4948400259017944,0.6827044486999512,0.8121355772018433,0.3414456844329834,0.8146592378616333,0.8146592378616333,0.0,33.011531829833984,31.0,37140.97265625,0.0,273.5195617675781,1.0,281.2576904296875,283.7796630859375,298.91900634765625,301.4232788085937,293.1499938964844,293.1499938964844,281.54998779296875,42374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871052384376526,1.0,0.0,0.0,3.507458209991455,3.507482051849365,8.208774602280755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.3564453125,0.0,1426.1212158203125,1895.4371337890625,0.0,1510.5137939453125,0.8777733445167542,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9986958503723145,0.3414867222309112,0.2424171268939972,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8867288827896118,0.1897647827863693,0.1798132956027984,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.831645131111145,0.1557358056306839,0.1091835275292396,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8714776039123535,0.1802153885364532,0.1708612293004989,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7641028165817261,0.1203008815646171,0.5432345271110535,284.846435546875,284.95001220703125,300.7762145996094,295.898681640625,298.9302673339844,298.3729553222656,284.856689453125,1.0,0.2777683734893799,1.0,1.0,0.7529207468032837,1.0,-1.4948400259017944,0.6827044486999512,0.8121355772018433,0.3414456844329834,0.8146592378616333,0.8146592378616333,0.0,33.011531829833984,31.0,37140.97265625,0.0,273.5195617675781,1.0,281.2576904296875,283.7796630859375,298.91900634765625,301.4232788085937,293.1499938964844,293.1499938964844,281.54998779296875,42374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871052384376526,1.0,0.0,0.0,3.507458209991455,3.507482051849365,8.208774602280755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.3564453125,0.0,1426.1212158203125,1895.4371337890625,0.0,1510.5137939453125,0.8777733445167542,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.998218834400177,0.3457781076431274,0.2388733327388763,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8922197222709656,0.1909149438142776,0.180766612291336,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8360763192176819,0.1565493643283844,0.1096561625599861,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.876643180847168,0.1812145113945007,0.1716794967651367,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7678976058959961,0.120663397014141,0.5443966388702393,285.0136108398437,284.95001220703125,300.7967224121094,295.9117126464844,298.945068359375,298.3824462890625,285.03594970703125,1.0,0.2772601842880249,1.0,1.0,0.7524088621139526,1.0,-1.4946728944778442,0.6827444434165955,0.8119284510612488,0.3415627181529999,0.9158438444137572,0.9158438444137572,0.0,32.567283630371094,31.0,36660.55859375,0.0,272.31695556640625,1.0,281.4980773925781,283.9671325683594,298.85662841796875,301.2221374511719,293.1499938964844,293.1499938964844,281.54998779296875,35332.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67757248878479,1.0,0.0,0.0,3.5308916568756104,3.530914545059204,8.3188274402346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.2451171875,0.0,1399.819091796875,1895.4371337890625,0.0,1438.455078125,0.8814364671707153,1.0,0.0,3.0,1.0,0.0
17659560,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9977412223815918,0.3501699864864349,0.2358209192752838,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8975633382797241,0.1922499984502792,0.1819489151239395,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8404566645622253,0.157538965344429,0.1102914735674858,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8816840052604675,0.1823878437280655,0.1727131605148315,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7716373801231384,0.1211763992905616,0.5463595390319824,285.04864501953125,284.95001220703125,300.8172607421875,295.9247741699219,298.9609069824219,298.3933410644531,285.0450439453125,1.0,0.2771867215633392,1.0,1.0,0.751800000667572,1.0,-1.4967856407165527,0.6839405298233032,0.8128451108932495,0.3422130346298218,0.9703854322433472,0.9703854322433472,0.0,32.23443984985352,34.0,36909.04296875,0.0,272.3915710449219,1.0,281.54180908203125,283.9559936523437,298.882080078125,301.2958984375,293.1499938964844,293.1499938964844,281.25,31820.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734852194786072,1.0,0.0,0.0,3.658117294311523,3.6581406593322754,8.929117711886647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.47900390625,0.0,1510.8795166015625,1895.4371337890625,0.0,1408.1181640625,0.9042893648147584,1.0,0.0,3.0,1.0,0.0
17659620,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973366260528564,0.3572247326374054,0.2335024625062942,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9038091897964478,0.1944059133529663,0.1841378659009933,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8453993201255798,0.1590182185173034,0.1114334017038345,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.887461245059967,0.1842376291751861,0.1746086180210113,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7755268216133118,0.1218851283192634,0.5500185489654541,284.8651123046875,284.95001220703125,300.85858154296875,295.9510498046875,298.987060546875,298.4042663574219,284.8735046386719,1.0,0.2781495451927185,1.0,1.0,0.7505821585655212,1.0,-1.5046675205230713,0.6881499886512756,0.8165174722671509,0.3443596661090851,0.8328287601470947,0.8328287601470947,0.0,32.09560012817383,37.0,37540.57421875,0.0,275.4918212890625,1.0,281.2577514648437,283.7860412597656,298.9853515625,301.50714111328125,293.1499938964844,293.1499938964844,281.54998779296875,40541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855488419532776,1.0,0.0,0.0,3.5390331745147705,3.5390570163726807,8.357234264622093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.298828125,0.0,1446.1297607421875,1895.4371337890625,0.0,1498.627197265625,0.8832931518554688,1.0,0.0,3.0,1.0,0.0
17659680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9973366260528564,0.3572247326374054,0.2335024625062942,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9038091897964478,0.1944059133529663,0.1841378659009933,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8453993201255798,0.1590182185173034,0.1114334017038345,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.887461245059967,0.1842376291751861,0.1746086180210113,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7755268216133118,0.1218851283192634,0.5500185489654541,284.8651123046875,284.95001220703125,300.85858154296875,295.9510498046875,298.987060546875,298.4042663574219,284.8735046386719,1.0,0.2781495451927185,1.0,1.0,0.7505821585655212,1.0,-1.5046675205230713,0.6881499886512756,0.8165174722671509,0.3443596661090851,0.8328287601470947,0.8328287601470947,0.0,32.09560012817383,37.0,37540.57421875,0.0,275.4918212890625,1.0,281.2577514648437,283.7860412597656,298.9853515625,301.50714111328125,293.1499938964844,293.1499938964844,281.54998779296875,40541.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855488419532776,1.0,0.0,0.0,3.5390331745147705,3.5390570163726807,8.357234264622093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.298828125,0.0,1446.1297607421875,1895.4371337890625,0.0,1498.627197265625,0.8832931518554688,1.0,0.0,3.0,1.0,0.0
17659740,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9976245760917664,0.3636289238929748,0.235130026936531,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9057775735855104,0.1969202756881714,0.1863469630479812,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8466296792030334,0.1608383357524871,0.112587958574295,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8890056610107422,0.1864126771688461,0.1765092015266418,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.775638997554779,0.1227417662739753,0.5534268021583557,285.07037353515625,284.95001220703125,300.8999938964844,295.9774169921875,299.0121765136719,298.4122314453125,285.0673522949219,1.0,0.2803563177585602,1.0,1.0,0.7493643760681152,1.0,-1.5170295238494873,0.6945904493331909,0.8224390149116516,0.3475298285484314,1.0,1.0,0.0,32.49805450439453,40.0,37508.78515625,0.0,282.01239013671875,1.0,281.5423889160156,283.9648742675781,298.94903564453125,301.3966064453125,293.1499938964844,293.1499938964844,281.25,31266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749736666679382,1.0,0.0,0.0,3.70492434501648,3.7049481868743896,9.159082878795745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.3896484375,0.0,1559.188720703125,1895.4371337890625,0.0,1419.1259765625,0.9144116044044496,1.0,0.0,3.0,1.0,0.0
17659800,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9976245760917664,0.3636289238929748,0.235130026936531,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9057775735855104,0.1969202756881714,0.1863469630479812,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8466296792030334,0.1608383357524871,0.112587958574295,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8890056610107422,0.1864126771688461,0.1765092015266418,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.775638997554779,0.1227417662739753,0.5534268021583557,285.07037353515625,284.95001220703125,300.8999938964844,295.9774169921875,299.0121765136719,298.4122314453125,285.0673522949219,1.0,0.2803563177585602,1.0,1.0,0.7493643760681152,1.0,-1.5170295238494873,0.6945904493331909,0.8224390149116516,0.3475298285484314,1.0,1.0,0.0,32.49805450439453,40.0,37508.78515625,0.0,282.01239013671875,1.0,281.5423889160156,283.9648742675781,298.94903564453125,301.3966064453125,293.1499938964844,293.1499938964844,281.25,31266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749736666679382,1.0,0.0,0.0,3.70492434501648,3.7049481868743896,9.159082878795745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.3896484375,0.0,1559.188720703125,1895.4371337890625,0.0,1419.1259765625,0.9144116044044496,1.0,0.0,3.0,1.0,0.0
17659860,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9983792304992676,0.3681862652301788,0.2399967461824417,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9040502309799194,0.1990686953067779,0.1885817497968673,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8447365760803223,0.1622980087995529,0.1137549877166748,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8870197534561157,0.1882305443286895,0.1784263551235199,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7726786732673645,0.123311348259449,0.5567736625671387,284.872314453125,284.95001220703125,300.9414367675781,296.0037536621094,299.03173828125,298.40997314453125,284.87811279296875,1.0,0.2836187779903412,1.0,1.0,0.748614490032196,1.0,-1.533274531364441,0.7028236389160156,0.8304509520530701,0.3515558540821075,0.8669275045394897,0.8669275045394897,0.0,33.370235443115234,43.0,38451.6328125,0.0,291.6224060058594,1.0,281.256591796875,283.7668151855469,299.0512084960937,301.62664794921875,293.1499938964844,293.1499938964844,281.54998779296875,38679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895043253898621,1.0,0.0,0.0,3.6534833908081055,3.653507709503174,8.906509378903138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6298828125,0.0,1557.1138916015625,1895.4371337890625,0.0,1528.9278564453125,0.9072905778884888,1.0,0.0,3.0,1.0,0.0
17659920,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9983792304992676,0.3681862652301788,0.2399967461824417,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9040502309799194,0.1990686953067779,0.1885817497968673,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8447365760803223,0.1622980087995529,0.1137549877166748,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8870197534561157,0.1882305443286895,0.1784263551235199,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7726786732673645,0.123311348259449,0.5567736625671387,284.872314453125,284.95001220703125,300.9414367675781,296.0037536621094,299.03173828125,298.40997314453125,284.87811279296875,1.0,0.2836187779903412,1.0,1.0,0.748614490032196,1.0,-1.533274531364441,0.7028236389160156,0.8304509520530701,0.3515558540821075,0.8669275045394897,0.8669275045394897,0.0,33.370235443115234,43.0,38451.6328125,0.0,291.6224060058594,1.0,281.256591796875,283.7668151855469,299.0512084960937,301.62664794921875,293.1499938964844,293.1499938964844,281.54998779296875,38679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895043253898621,1.0,0.0,0.0,3.6534833908081055,3.653507709503174,8.906509378903138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6298828125,0.0,1557.1138916015625,1895.4371337890625,0.0,1528.9278564453125,0.9072905778884888,1.0,0.0,3.0,1.0,0.0
17659980,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.3720208406448364,0.2476706951856613,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8990006446838379,0.2015244960784912,0.1907654553651809,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8399592041969299,0.1640469133853912,0.1148826032876968,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8817487955093384,0.1903233975172042,0.1802798956632614,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.766680121421814,0.1239296719431877,0.5593249797821045,285.0857238769531,284.95001220703125,300.98272705078125,296.02996826171875,299.050048828125,298.4049987792969,285.08575439453125,1.0,0.2876802384853363,1.0,1.0,0.7478646039962769,1.0,-1.5517483949661257,0.712144136428833,0.8396043181419373,0.3561852276325226,1.0,1.0,0.0,34.686546325683594,46.0,38392.95703125,0.0,303.63458251953125,1.0,281.5429992675781,283.96417236328125,299.010009765625,301.51275634765625,293.1499938964844,293.1499938964844,281.25,32337.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806238293647766,1.0,0.0,0.0,3.789704322814941,3.789728879928589,9.5830534974084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.951171875,0.0,1665.7724609375,1895.4371337890625,0.0,1461.3240966796875,0.933827817440033,1.0,0.0,3.0,1.0,0.0
17660040,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9990000128746032,0.3720208406448364,0.2476706951856613,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8990006446838379,0.2015244960784912,0.1907654553651809,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8399592041969299,0.1640469133853912,0.1148826032876968,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8817487955093384,0.1903233975172042,0.1802798956632614,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.766680121421814,0.1239296719431877,0.5593249797821045,285.0857238769531,284.95001220703125,300.98272705078125,296.02996826171875,299.050048828125,298.4049987792969,285.08575439453125,1.0,0.2876802384853363,1.0,1.0,0.7478646039962769,1.0,-1.5517483949661257,0.712144136428833,0.8396043181419373,0.3561852276325226,1.0,1.0,0.0,34.686546325683594,46.0,38392.95703125,0.0,303.63458251953125,1.0,281.5429992675781,283.96417236328125,299.010009765625,301.51275634765625,293.1499938964844,293.1499938964844,281.25,32337.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806238293647766,1.0,0.0,0.0,3.789704322814941,3.789728879928589,9.5830534974084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.951171875,0.0,1665.7724609375,1895.4371337890625,0.0,1461.3240966796875,0.933827817440033,1.0,0.0,3.0,1.0,0.0
17660100,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.3734467029571533,0.2518597245216369,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8962295651435852,0.2027036547660827,0.1919939965009689,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8374050259590149,0.1648702919483184,0.1155405789613723,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8788796067237854,0.1913212090730667,0.1813334673643112,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7634842395782471,0.1241935491561889,0.5609222054481506,284.95037841796875,284.95001220703125,301.0032958984375,296.0429992675781,299.05816650390625,298.4006652832031,284.926025390625,1.0,0.2899808883666992,1.0,1.0,0.7474896311759949,1.0,-1.562224507331848,0.7174057364463806,0.8448188304901123,0.358853280544281,0.9640073776245116,0.9640073776245116,0.0,35.4482536315918,46.0,39476.609375,0.0,310.60369873046875,1.0,281.2938232421875,283.77618408203125,299.10040283203125,301.7677001953125,293.1499938964844,293.1499938964844,281.25,33647.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904407739639282,1.0,0.0,0.0,3.829909086227417,3.829934597015381,9.78746470536862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.51171875,0.0,1724.2177734375,1895.4371337890625,0.0,1536.1453857421875,0.9433587789535522,1.0,0.0,3.0,1.0,0.0
17660160,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.374176412820816,0.2570396363735199,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8919318318367004,0.2036483138799667,0.1930055767297744,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8335129022598267,0.1654680967330932,0.116043783724308,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8745414018630981,0.192092552781105,0.1821791231632232,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.759027361869812,0.1242676451802253,0.5617679357528687,284.8902587890625,284.95001220703125,301.0237731933594,296.0559387207031,299.0638732910156,298.3921203613281,284.89306640625,1.0,0.2924025654792785,1.0,1.0,0.747296929359436,1.0,-1.572292447090149,0.7224138975143433,0.8498785495758057,0.3614075779914856,0.9093688726425172,0.9093688726425172,0.0,36.37309265136719,49.0,39553.4296875,0.0,317.8978576660156,1.0,281.2562255859375,283.7537841796875,299.10760498046875,301.74932861328125,293.1499938964844,293.1499938964844,280.95001220703125,37227.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957718133926392,1.0,0.0,0.0,3.780886173248291,3.780911684036255,9.538508720652317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.7158203125,0.0,1693.2301025390625,1895.4371337890625,0.0,1577.546142578125,0.9347885847091676,1.0,0.0,3.0,1.0,0.0
17660220,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.3744159638881683,0.2690370976924896,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8810222148895264,0.2053732722997665,0.1947365999221801,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8237159848213196,0.1665077060461044,0.1168439239263534,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8636950254440308,0.1934640705585479,0.1835802644491195,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7481630444526672,0.1241596713662147,0.561951756477356,284.8451232910156,284.95001220703125,301.0644226074219,296.0815124511719,299.07244873046875,298.3700561523437,284.86376953125,1.0,0.2975049018859863,1.0,1.0,0.7469114065170288,1.0,-1.5916377305984497,0.7320307493209839,0.8596070408821106,0.3663623631000519,0.797107994556427,0.797107994556427,0.0,38.57450485229492,52.0,39983.17578125,0.0,333.30517578125,1.0,280.957763671875,283.7405090332031,299.11297607421875,301.7940979003906,293.1499938964844,293.1499938964844,281.25,45012.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058097720146179,1.0,0.0,0.0,3.4192583560943604,3.4192819595336914,7.801123729223036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.51806640625,0.0,1354.4630126953125,1895.4371337890625,0.0,1656.9010009765625,0.8629283905029297,1.0,0.0,3.0,1.0,0.0
17660280,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.3744159638881683,0.2690370976924896,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8810222148895264,0.2053732722997665,0.1947365999221801,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8237159848213196,0.1665077060461044,0.1168439239263534,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8636950254440308,0.1934640705585479,0.1835802644491195,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7481630444526672,0.1241596713662147,0.561951756477356,284.8451232910156,284.95001220703125,301.0644226074219,296.0815124511719,299.07244873046875,298.3700561523437,284.86376953125,1.0,0.2975049018859863,1.0,1.0,0.7469114065170288,1.0,-1.5916377305984497,0.7320307493209839,0.8596070408821106,0.3663623631000519,0.797107994556427,0.797107994556427,0.0,38.57450485229492,52.0,39983.17578125,0.0,333.30517578125,1.0,280.957763671875,283.7405090332031,299.11297607421875,301.7940979003906,293.1499938964844,293.1499938964844,281.25,45012.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058097720146179,1.0,0.0,0.0,3.4192583560943604,3.4192819595336914,7.801123729223036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.51806640625,0.0,1354.4630126953125,1895.4371337890625,0.0,1656.9010009765625,0.8629283905029297,1.0,0.0,3.0,1.0,0.0
17660340,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3750443160533905,0.280739277601242,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8716878294944763,0.2078119367361068,0.1969166398048401,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8151922821998596,0.1682205945253372,0.1179581210017204,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8544430136680603,0.1954982429742813,0.1853910982608795,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7385749220848083,0.1244049742817878,0.5628403425216675,285.0514221191406,284.95001220703125,301.1045837402344,296.10662841796875,299.0851135253906,298.35565185546875,285.0487365722656,1.0,0.3029243946075439,1.0,1.0,0.7465259432792664,1.0,-1.612881064414978,0.7425873875617981,0.8702936768531799,0.3718198537826538,0.9602717161178588,0.9602717161178588,0.0,40.88180541992188,55.0,40209.36328125,0.0,350.3236694335937,1.0,281.24139404296875,283.9001159667969,299.0733642578125,301.68243408203125,293.1499938964844,293.1499938964844,280.95001220703125,31688.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937178373336792,1.0,0.0,0.0,3.6181249618530273,3.6181480884552,8.734950256439333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.98046875,0.0,1466.013427734375,1895.4371337890625,0.0,1561.532470703125,0.8951126933097839,1.0,0.0,3.0,1.0,0.0
17660400,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3750443160533905,0.280739277601242,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8716878294944763,0.2078119367361068,0.1969166398048401,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8151922821998596,0.1682205945253372,0.1179581210017204,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8544430136680603,0.1954982429742813,0.1853910982608795,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7385749220848083,0.1244049742817878,0.5628403425216675,285.0514221191406,284.95001220703125,301.1045837402344,296.10662841796875,299.0851135253906,298.35565185546875,285.0487365722656,1.0,0.3029243946075439,1.0,1.0,0.7465259432792664,1.0,-1.612881064414978,0.7425873875617981,0.8702936768531799,0.3718198537826538,0.9602717161178588,0.9602717161178588,0.0,40.88180541992188,55.0,40209.36328125,0.0,350.3236694335937,1.0,281.24139404296875,283.9001159667969,299.0733642578125,301.68243408203125,293.1499938964844,293.1499938964844,280.95001220703125,31688.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937178373336792,1.0,0.0,0.0,3.6181249618530273,3.6181480884552,8.734950256439333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.98046875,0.0,1466.013427734375,1895.4371337890625,0.0,1561.532470703125,0.8951126933097839,1.0,0.0,3.0,1.0,0.0
17660460,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.3740563988685608,0.2930759787559509,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8624025583267212,0.2098284214735031,0.1990820169448852,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8062115907669067,0.1695183515548706,0.1190527454018592,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8453088402748108,0.19712795317173,0.187184676527977,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7291846871376038,0.1243854537606239,0.5637388825416565,284.8863220214844,284.95001220703125,301.14410400390625,296.13116455078125,299.0942077636719,298.33551025390625,284.8950500488281,1.0,0.3086017966270447,1.0,1.0,0.7463318109512329,1.0,-1.6348388195037842,0.7534398436546326,0.8813990354537964,0.3774686455726623,0.8422039747238159,0.8422039747238159,0.0,43.402099609375,58.0,41138.4453125,0.0,368.7274475097656,1.0,280.9574890136719,283.73980712890625,299.1723937988281,301.9095458984375,293.1499938964844,293.1499938964844,281.25,39430.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069188952445984,1.0,0.0,0.0,3.525268316268921,3.525291681289673,8.292350344163424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.08349609375,0.0,1423.5675048828125,1895.4371337890625,0.0,1665.7777099609375,0.8799301385879517,1.0,0.0,3.0,1.0,0.0
17660520,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,0.3740563988685608,0.2930759787559509,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8624025583267212,0.2098284214735031,0.1990820169448852,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8062115907669067,0.1695183515548706,0.1190527454018592,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8453088402748108,0.19712795317173,0.187184676527977,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7291846871376038,0.1243854537606239,0.5637388825416565,284.8863220214844,284.95001220703125,301.14410400390625,296.13116455078125,299.0942077636719,298.33551025390625,284.8950500488281,1.0,0.3086017966270447,1.0,1.0,0.7463318109512329,1.0,-1.6348388195037842,0.7534398436546326,0.8813990354537964,0.3774686455726623,0.8422039747238159,0.8422039747238159,0.0,43.402099609375,58.0,41138.4453125,0.0,368.7274475097656,1.0,280.9574890136719,283.73980712890625,299.1723937988281,301.9095458984375,293.1499938964844,293.1499938964844,281.25,39430.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069188952445984,1.0,0.0,0.0,3.525268316268921,3.525291681289673,8.292350344163424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.08349609375,0.0,1423.5675048828125,1895.4371337890625,0.0,1665.7777099609375,0.8799301385879517,1.0,0.0,3.0,1.0,0.0
17660580,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.3729828894138336,0.3058412373065948,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8534367680549622,0.2121943533420562,0.2012368291616439,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7969910502433777,0.1711403429508209,0.120134599506855,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8364894986152649,0.1990721374750137,0.1889540255069732,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7197785973548889,0.1245014369487762,0.5642293095588684,285.07861328125,284.95001220703125,301.182861328125,296.15496826171875,299.10565185546875,298.320068359375,285.0759582519531,1.0,0.314403086900711,1.0,1.0,0.7461376786231995,1.0,-1.6567623615264893,0.7642850279808044,0.8924773335456848,0.3831164240837097,1.0,1.0,0.0,46.096221923828125,46.0,41272.92578125,0.0,388.0608215332031,1.0,281.2424011230469,283.9028625488281,299.1389465332031,301.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,31117.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990693211555481,1.0,0.0,0.0,3.711020231246948,3.7110440731048575,9.18924740744842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.29443359375,0.0,1564.97998046875,1895.4371337890625,0.0,1603.416015625,0.9155981540679932,1.0,0.0,3.0,1.0,0.0
