time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9990000128746032,0.3729828894138336,0.3058412373065948,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8534367680549622,0.2121943533420562,0.2012368291616439,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7969910502433777,0.1711403429508209,0.120134599506855,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8364894986152649,0.1990721374750137,0.1889540255069732,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7197785973548889,0.1245014369487762,0.5642293095588684,285.07861328125,284.95001220703125,301.182861328125,296.15496826171875,299.10565185546875,298.320068359375,285.0759582519531,1.0,0.314403086900711,1.0,1.0,0.7461376786231995,1.0,-1.6567623615264893,0.7642850279808044,0.8924773335456848,0.3831164240837097,1.0,1.0,0.0,46.096221923828125,46.0,41272.92578125,0.0,388.0608215332031,1.0,281.2424011230469,283.9028625488281,299.1389465332031,301.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,31117.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990693211555481,1.0,0.0,0.0,3.711020231246948,3.7110440731048575,9.18924740744842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.29443359375,0.0,1564.97998046875,1895.4371337890625,0.0,1603.416015625,0.9155981540679932,1.0,0.0,3.0,1.0,0.0
17660700,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.3722878098487854,0.3068981766700744,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8540416955947876,0.2132656276226043,0.2023730874061584,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.797359824180603,0.1718408167362213,0.120712362229824,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8368797302246094,0.1999366730451584,0.1898896396160125,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7191389799118042,0.1244988888502121,0.564591109752655,284.9249572753906,284.95001220703125,301.201904296875,296.16656494140625,299.1109924316406,298.3128967285156,284.90155029296875,1.0,0.3149804770946502,1.0,1.0,0.7460405826568604,1.0,-1.6616582870483398,0.7666986584663391,0.894959568977356,0.3844821453094482,0.9294394850730896,0.9294394850730896,0.0,46.38777160644531,46.0,42241.32421875,0.0,391.5630187988281,1.0,280.9960327148437,283.7039794921875,299.2250671386719,302.06787109375,293.1499938964844,293.1499938964844,280.95001220703125,33651.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089134454727173,1.0,0.0,0.0,3.7544291019439697,3.754453897476196,9.405483183400064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.10205078125,0.0,1634.4080810546875,1895.4371337890625,0.0,1681.7938232421875,0.92551189661026,1.0,0.0,3.0,1.0,0.0
17660760,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.3719106614589691,0.3047981858253479,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8571382761001587,0.2140949666500091,0.2032301723957061,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8001028299331665,0.172312393784523,0.1210926845669746,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8396112322807312,0.2005683034658432,0.1905577331781387,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7204918265342712,0.1243328228592872,0.5640733242034912,284.86920166015625,284.95001220703125,301.220703125,296.1779479980469,299.1158752441406,298.3057556152344,284.8724670410156,1.0,0.3142807483673095,1.0,1.0,0.7460159063339233,1.0,-1.660808801651001,0.7662840485572815,0.8945247530937195,0.3842900097370147,0.8697846531867981,0.8697846531867981,0.0,45.99093627929688,34.0,42017.38671875,0.0,389.9734191894531,1.0,280.9568786621094,283.6909484863281,299.2255249023437,302.0300598144531,293.1499938964844,293.1499938964844,281.25,38493.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135739326477051,1.0,0.0,0.0,3.667853832244873,3.667878389358521,8.976712706498802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.1005859375,0.0,1571.8699951171875,1895.4371337890625,0.0,1719.4781494140625,0.9101639986038208,1.0,0.0,3.0,1.0,0.0
17660820,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.3753859102725982,0.291484385728836,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8725276589393616,0.2162914425134658,0.205038845539093,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8140097856521606,0.1737666428089141,0.1219185516238212,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8536893129348755,0.2023250609636306,0.191965103149414,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.730173647403717,0.1243590116500854,0.5631489753723145,285.0386657714844,284.95001220703125,301.2575378417969,296.20001220703125,299.1335754394531,298.30816650390625,285.03338623046875,1.0,0.3095993399620056,1.0,1.0,0.7459665536880493,1.0,-1.6485732793807983,0.7602875828742981,0.8882856369018555,0.3811331689357757,1.0,1.0,0.0,43.39632415771485,37.0,41311.83984375,0.0,376.0265502929688,1.0,281.24322509765625,283.8525085449219,299.1726379394531,301.87091064453125,293.1499938964844,293.1499938964844,280.95001220703125,32364.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034668326377869,1.0,0.0,0.0,3.7895448207855225,3.789569616317749,9.582247457728954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.140625,0.0,1665.7906494140625,1895.4371337890625,0.0,1638.219482421875,0.9341134428977966,1.0,0.0,3.0,1.0,0.0
17660880,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.3753859102725982,0.291484385728836,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8725276589393616,0.2162914425134658,0.205038845539093,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8140097856521606,0.1737666428089141,0.1219185516238212,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8536893129348755,0.2023250609636306,0.191965103149414,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.730173647403717,0.1243590116500854,0.5631489753723145,285.0386657714844,284.95001220703125,301.2575378417969,296.20001220703125,299.1335754394531,298.30816650390625,285.03338623046875,1.0,0.3095993399620056,1.0,1.0,0.7459665536880493,1.0,-1.6485732793807983,0.7602875828742981,0.8882856369018555,0.3811331689357757,1.0,1.0,0.0,43.39632415771485,37.0,41311.83984375,0.0,376.0265502929688,1.0,281.24322509765625,283.8525085449219,299.1726379394531,301.87091064453125,293.1499938964844,293.1499938964844,280.95001220703125,32364.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034668326377869,1.0,0.0,0.0,3.7895448207855225,3.789569616317749,9.582247457728954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.140625,0.0,1665.7906494140625,1895.4371337890625,0.0,1638.219482421875,0.9341134428977966,1.0,0.0,3.0,1.0,0.0
17660940,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.3809308707714081,0.282516211271286,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8845289945602417,0.2181333601474762,0.2068879306316375,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8238763809204102,0.1748870760202407,0.1227746680378913,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8646279573440552,0.2037407457828521,0.1934052407741546,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7372604012489319,0.1243551522493362,0.5631638765335083,284.8410339355469,284.95001220703125,301.2932434082031,296.2210388183594,299.15399169921875,298.3160095214844,284.8492431640625,1.0,0.307353526353836,1.0,1.0,0.7459171414375305,1.0,-1.642792820930481,0.7575001120567322,0.8852927088737488,0.3795226514339447,0.8435625433921814,0.8435625433921814,0.0,41.75311279296875,40.0,41578.02734375,0.0,368.3397521972656,1.0,280.9563293457031,283.6757202148437,299.2453918457031,302.0265197753906,293.1499938964844,293.1499938964844,281.25,41243.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130998373031616,1.0,0.0,0.0,3.643536329269409,3.643561363220215,8.858078217599541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.10595703125,0.0,1565.152587890625,1895.4371337890625,0.0,1715.62841796875,0.907002568244934,1.0,0.0,3.0,1.0,0.0
17661000,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.3809308707714081,0.282516211271286,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8845289945602417,0.2181333601474762,0.2068879306316375,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8238763809204102,0.1748870760202407,0.1227746680378913,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8646279573440552,0.2037407457828521,0.1934052407741546,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7372604012489319,0.1243551522493362,0.5631638765335083,284.8410339355469,284.95001220703125,301.2932434082031,296.2210388183594,299.15399169921875,298.3160095214844,284.8492431640625,1.0,0.307353526353836,1.0,1.0,0.7459171414375305,1.0,-1.642792820930481,0.7575001120567322,0.8852927088737488,0.3795226514339447,0.8435625433921814,0.8435625433921814,0.0,41.75311279296875,40.0,41578.02734375,0.0,368.3397521972656,1.0,280.9563293457031,283.6757202148437,299.2453918457031,302.0265197753906,293.1499938964844,293.1499938964844,281.25,41243.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130998373031616,1.0,0.0,0.0,3.643536329269409,3.643561363220215,8.858078217599541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.10595703125,0.0,1565.152587890625,1895.4371337890625,0.0,1715.62841796875,0.907002568244934,1.0,0.0,3.0,1.0,0.0
17661060,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3870556354522705,0.2782345414161682,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8920600414276123,0.2204746901988983,0.2088581174612045,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8297649025917053,0.1764777600765228,0.1237173303961753,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8713640570640564,0.2056081444025039,0.1949444115161895,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7411175966262817,0.1247342750430107,0.5639995336532593,285.0413818359375,284.95001220703125,301.32763671875,296.24090576171875,299.1778259277344,298.3293151855469,285.0380859375,1.0,0.306854099035263,1.0,1.0,0.7451246380805969,1.0,-1.6439955234527588,0.7583426833152771,0.8856528997421265,0.3799471259117126,0.9943233132362366,0.9943233132362366,0.0,41.061893463134766,43.0,41172.33203125,0.0,367.0455322265625,1.0,281.2430419921875,283.8584899902344,299.2020874023437,301.881103515625,293.1499938964844,293.1499938964844,280.95001220703125,32472.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003486156463623,1.0,0.0,0.0,3.7660765647888175,3.766101121902466,9.463931291975314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.15625,0.0,1638.9495849609375,1895.4371337890625,0.0,1613.5054931640625,0.9289204478263856,1.0,0.0,3.0,1.0,0.0
17661120,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3870556354522705,0.2782345414161682,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8920600414276123,0.2204746901988983,0.2088581174612045,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8297649025917053,0.1764777600765228,0.1237173303961753,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8713640570640564,0.2056081444025039,0.1949444115161895,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7411175966262817,0.1247342750430107,0.5639995336532593,285.0413818359375,284.95001220703125,301.32763671875,296.24090576171875,299.1778259277344,298.3293151855469,285.0380859375,1.0,0.306854099035263,1.0,1.0,0.7451246380805969,1.0,-1.6439955234527588,0.7583426833152771,0.8856528997421265,0.3799471259117126,0.9943233132362366,0.9943233132362366,0.0,41.061893463134766,43.0,41172.33203125,0.0,367.0455322265625,1.0,281.2430419921875,283.8584899902344,299.2020874023437,301.881103515625,293.1499938964844,293.1499938964844,280.95001220703125,32472.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003486156463623,1.0,0.0,0.0,3.7660765647888175,3.766101121902466,9.463931291975314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.15625,0.0,1638.9495849609375,1895.4371337890625,0.0,1613.5054931640625,0.9289204478263856,1.0,0.0,3.0,1.0,0.0
17661180,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.3915834724903106,0.2775292992591858,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8958369493484497,0.2224645912647247,0.2109074890613556,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8324892520904541,0.1777301430702209,0.1247113570570945,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8745304942131042,0.2071388065814972,0.1965531408786773,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7423850893974304,0.1250024884939193,0.5656468272209167,284.862548828125,284.95001220703125,301.36065673828125,296.2594909667969,299.1969299316406,298.33447265625,284.869873046875,1.0,0.3078319430351257,1.0,1.0,0.7443321347236633,1.0,-1.6507107019424438,0.761894166469574,0.8888165950775146,0.3818356096744537,0.8544726967811584,0.8544726967811584,0.0,41.07549285888672,46.0,41795.69140625,0.0,370.65771484375,1.0,280.9570617675781,283.68927001953125,299.28857421875,302.0747985839844,293.1499938964844,293.1499938964844,281.25,40290.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111711502075195,1.0,0.0,0.0,3.647870302200317,3.647895097732544,8.879164283825958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.10791015625,0.0,1562.8829345703125,1895.4371337890625,0.0,1700.0042724609375,0.9073386192321776,1.0,0.0,3.0,1.0,0.0
17661240,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.3915834724903106,0.2775292992591858,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8958369493484497,0.2224645912647247,0.2109074890613556,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8324892520904541,0.1777301430702209,0.1247113570570945,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8745304942131042,0.2071388065814972,0.1965531408786773,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7423850893974304,0.1250024884939193,0.5656468272209167,284.862548828125,284.95001220703125,301.36065673828125,296.2594909667969,299.1969299316406,298.33447265625,284.869873046875,1.0,0.3078319430351257,1.0,1.0,0.7443321347236633,1.0,-1.6507107019424438,0.761894166469574,0.8888165950775146,0.3818356096744537,0.8544726967811584,0.8544726967811584,0.0,41.07549285888672,46.0,41795.69140625,0.0,370.65771484375,1.0,280.9570617675781,283.68927001953125,299.28857421875,302.0747985839844,293.1499938964844,293.1499938964844,281.25,40290.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111711502075195,1.0,0.0,0.0,3.647870302200317,3.647895097732544,8.879164283825958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.10791015625,0.0,1562.8829345703125,1895.4371337890625,0.0,1700.0042724609375,0.9073386192321776,1.0,0.0,3.0,1.0,0.0
17661300,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.3936410546302795,0.2786428034305572,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8959658741950989,0.2235829830169677,0.2118424028158188,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8323514461517334,0.1784705817699432,0.1251451671123504,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8744187355041504,0.2080115973949432,0.1972671300172805,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7416696548461914,0.1251833885908126,0.5661723613739014,285.0268249511719,284.95001220703125,301.3765869140625,296.2682800292969,299.2059631347656,298.3362731933594,285.0463256835937,1.0,0.308752954006195,1.0,1.0,0.7439358830451965,1.0,-1.6551772356033323,0.7642187476158142,0.8909584879875183,0.3830598294734955,0.9585411548614502,0.9585411548614502,0.0,41.34573745727539,46.0,41306.53515625,0.0,373.81060791015625,1.0,281.2018737792969,283.8740234375,299.2279663085937,301.8751525878906,293.1499938964844,293.1499938964844,281.25,34706.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034153342247009,1.0,0.0,0.0,3.6774768829345694,3.67750096321106,9.02387739643018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.71240234375,0.0,1554.20458984375,1895.4371337890625,0.0,1637.8101806640625,0.91320538520813,1.0,0.0,3.0,1.0,0.0
17661360,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9990000128746032,0.3958014249801636,0.2798535823822021,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8963494896888733,0.224904790520668,0.213028147816658,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8324806690216064,0.1793989241123199,0.1257516294717788,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.874550998210907,0.2090738266706466,0.19821298122406,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7411602735519409,0.1254965662956237,0.5673857927322388,285.0624389648437,284.95001220703125,301.39215087890625,296.2767028808594,299.2157287597656,298.33984375,285.0604248046875,1.0,0.3099558353424072,1.0,1.0,0.7437122464179993,1.0,-1.6613733768463137,0.7673468589782715,0.894026517868042,0.3846883773803711,1.0,1.0,0.0,41.66758346557617,49.0,41597.07421875,0.0,378.0596618652344,1.0,281.2430114746094,283.8712158203125,299.24908447265625,301.9510498046875,293.1499938964844,293.1499938964844,280.95001220703125,32279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009049654006958,1.0,0.0,0.0,3.784808874130249,3.784833669662476,9.558311830915045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.423828125,0.0,1659.51806640625,1895.4371337890625,0.0,1617.90234375,0.9329734444618224,1.0,0.0,3.0,1.0,0.0
17661420,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.3982214033603668,0.2847056984901428,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8941470384597778,0.2269403934478759,0.2151751816272735,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8301896452903748,0.1806769967079162,0.1268033981323242,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8719730377197266,0.2106237262487411,0.1998928785324096,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7379798293113708,0.1257577985525131,0.5693142414093018,284.8757629394531,284.95001220703125,301.4219665527344,296.2924194335937,299.2287292480469,298.3358154296875,284.880859375,1.0,0.3130329251289367,1.0,1.0,0.7432650327682495,1.0,-1.6753714084625244,0.7743784189224243,0.9009929895401,0.3883998692035675,0.8818976879119873,0.8818976879119873,0.0,42.75739288330078,52.0,42509.16796875,0.0,388.7978515625,1.0,280.9570617675781,283.681884765625,299.3321228027344,302.1605529785156,293.1499938964844,293.1499938964844,281.25,38711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137946486473083,1.0,0.0,0.0,3.723054885864258,3.7230801582336426,9.248944934370228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.43408203125,0.0,1636.6719970703125,1895.4371337890625,0.0,1721.27197265625,0.9229138493537904,1.0,0.0,3.0,1.0,0.0
17661480,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.3982214033603668,0.2847056984901428,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8941470384597778,0.2269403934478759,0.2151751816272735,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8301896452903748,0.1806769967079162,0.1268033981323242,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8719730377197266,0.2106237262487411,0.1998928785324096,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7379798293113708,0.1257577985525131,0.5693142414093018,284.8757629394531,284.95001220703125,301.4219665527344,296.2924194335937,299.2287292480469,298.3358154296875,284.880859375,1.0,0.3130329251289367,1.0,1.0,0.7432650327682495,1.0,-1.6753714084625244,0.7743784189224243,0.9009929895401,0.3883998692035675,0.8818976879119873,0.8818976879119873,0.0,42.75739288330078,52.0,42509.16796875,0.0,388.7978515625,1.0,280.9570617675781,283.681884765625,299.3321228027344,302.1605529785156,293.1499938964844,293.1499938964844,281.25,38711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137946486473083,1.0,0.0,0.0,3.723054885864258,3.7230801582336426,9.248944934370228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.43408203125,0.0,1636.6719970703125,1895.4371337890625,0.0,1721.27197265625,0.9229138493537904,1.0,0.0,3.0,1.0,0.0
17661540,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.4002854526042938,0.2916933596134186,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8897544145584106,0.2293663173913955,0.2173154801130294,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8260572552680969,0.1823118180036544,0.1278451681137085,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8673071265220642,0.2125196754932403,0.2015496790409088,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7330501675605774,0.1261424422264099,0.5707880854606628,285.0815734863281,284.95001220703125,301.45001220703125,296.3065185546875,299.24139404296875,298.33221435546875,285.08209228515625,1.0,0.3168055415153503,1.0,1.0,0.742817759513855,1.0,-1.6913375854492188,0.7823855876922607,0.908951997756958,0.3926250636577606,1.0,1.0,0.0,44.27154922485352,55.0,42294.0078125,0.0,402.0273132324219,1.0,281.24346923828125,283.8780822753906,299.2864685058594,302.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,33129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051345109939575,1.0,0.0,0.0,3.835694074630737,3.835719347000122,9.817055115490805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.21533203125,0.0,1727.1746826171875,1895.4371337890625,0.0,1651.5072021484375,0.9447951316833496,1.0,0.0,3.0,1.0,0.0
17661600,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.4002854526042938,0.2916933596134186,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8897544145584106,0.2293663173913955,0.2173154801130294,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8260572552680969,0.1823118180036544,0.1278451681137085,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.8673071265220642,0.2125196754932403,0.2015496790409088,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7330501675605774,0.1261424422264099,0.5707880854606628,285.0815734863281,284.95001220703125,301.45001220703125,296.3065185546875,299.24139404296875,298.33221435546875,285.08209228515625,1.0,0.3168055415153503,1.0,1.0,0.742817759513855,1.0,-1.6913375854492188,0.7823855876922607,0.908951997756958,0.3926250636577606,1.0,1.0,0.0,44.27154922485352,55.0,42294.0078125,0.0,402.0273132324219,1.0,281.24346923828125,283.8780822753906,299.2864685058594,302.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,33129.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051345109939575,1.0,0.0,0.0,3.835694074630737,3.835719347000122,9.817055115490805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.21533203125,0.0,1727.1746826171875,1895.4371337890625,0.0,1651.5072021484375,0.9447951316833496,1.0,0.0,3.0,1.0,0.0
17661660,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4006875455379486,0.3001604378223419,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8841122984886169,0.2314143478870391,0.2195059359073639,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8208522200584412,0.1835811585187912,0.1289138942956924,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8614980578422546,0.2140572071075439,0.2032485455274582,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7272233963012695,0.1262877732515335,0.5723451972007751,284.8911437988281,284.95001220703125,301.47442626953125,296.3198547363281,299.2482604980469,298.3211975097656,284.8943786621094,1.0,0.3211610615253448,1.0,1.0,0.7427128553390503,1.0,-1.7093262672424316,0.7912811636924744,0.918045163154602,0.3973364531993866,0.9147833585739136,0.9147833585739136,0.0,46.1241569519043,58.0,43410.65625,0.0,417.633544921875,1.0,280.95574951171875,283.6736145019531,299.3647155761719,302.2480773925781,293.1499938964844,293.1499938964844,280.6499938964844,37513.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187284827232361,1.0,0.0,0.0,3.813229560852051,3.813255548477173,9.702400802780176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.63720703125,0.0,1734.2972412109375,1895.4371337890625,0.0,1761.5723876953125,0.9423378109931946,1.0,0.0,3.0,1.0,0.0
17661720,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4006875455379486,0.3001604378223419,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8841122984886169,0.2314143478870391,0.2195059359073639,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8208522200584412,0.1835811585187912,0.1289138942956924,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8614980578422546,0.2140572071075439,0.2032485455274582,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7272233963012695,0.1262877732515335,0.5723451972007751,284.8911437988281,284.95001220703125,301.47442626953125,296.3198547363281,299.2482604980469,298.3211975097656,284.8943786621094,1.0,0.3211610615253448,1.0,1.0,0.7427128553390503,1.0,-1.7093262672424316,0.7912811636924744,0.918045163154602,0.3973364531993866,0.9147833585739136,0.9147833585739136,0.0,46.1241569519043,58.0,43410.65625,0.0,417.633544921875,1.0,280.95574951171875,283.6736145019531,299.3647155761719,302.2480773925781,293.1499938964844,293.1499938964844,280.6499938964844,37513.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187284827232361,1.0,0.0,0.0,3.813229560852051,3.813255548477173,9.702400802780176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.63720703125,0.0,1734.2972412109375,1895.4371337890625,0.0,1761.5723876953125,0.9423378109931946,1.0,0.0,3.0,1.0,0.0
17661780,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3992162644863128,0.3111189305782318,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8756358027458191,0.2330741733312606,0.2211664617061615,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8129655122756958,0.1844835877418518,0.1296131610870361,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8530658483505249,0.2152092009782791,0.2044354230165481,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7189486026763916,0.1260457634925842,0.5718785524368286,284.85479736328125,284.95001220703125,301.4936828613281,296.33331298828125,299.2486877441406,298.3027038574219,284.8705749511719,1.0,0.3258300721645355,1.0,1.0,0.7426079511642456,1.0,-1.7261817455291748,0.799618124961853,0.9265636205673218,0.4017661213874817,0.8105987310409546,0.8105987310409546,0.0,48.458152770996094,61.0,43788.9765625,0.0,434.2886657714844,1.0,280.6575012207031,283.66094970703125,299.3581237792969,302.2756652832031,293.1499938964844,293.1499938964844,280.95001220703125,44209.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271773219108582,1.0,0.0,0.0,3.4730336666107178,3.473057508468628,8.048432391660754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9677734375,0.0,1403.5032958984375,1895.4371337890625,0.0,1831.4739990234373,0.8741183280944824,1.0,0.0,3.0,1.0,0.0
17661840,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3992162644863128,0.3111189305782318,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8756358027458191,0.2330741733312606,0.2211664617061615,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8129655122756958,0.1844835877418518,0.1296131610870361,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8530658483505249,0.2152092009782791,0.2044354230165481,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7189486026763916,0.1260457634925842,0.5718785524368286,284.85479736328125,284.95001220703125,301.4936828613281,296.33331298828125,299.2486877441406,298.3027038574219,284.8705749511719,1.0,0.3258300721645355,1.0,1.0,0.7426079511642456,1.0,-1.7261817455291748,0.799618124961853,0.9265636205673218,0.4017661213874817,0.8105987310409546,0.8105987310409546,0.0,48.458152770996094,61.0,43788.9765625,0.0,434.2886657714844,1.0,280.6575012207031,283.66094970703125,299.3581237792969,302.2756652832031,293.1499938964844,293.1499938964844,280.95001220703125,44209.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271773219108582,1.0,0.0,0.0,3.4730336666107178,3.473057508468628,8.048432391660754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.9677734375,0.0,1403.5032958984375,1895.4371337890625,0.0,1831.4739990234373,0.8741183280944824,1.0,0.0,3.0,1.0,0.0
17661900,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.3987241089344024,0.3166016340255737,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8717682361602783,0.2342254370450973,0.22213214635849,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8092376589775085,0.1852312982082367,0.1300548166036605,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8492187261581421,0.2160772681236267,0.205146849155426,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7148676514625549,0.126064583659172,0.5717530250549316,285.0229797363281,284.95001220703125,301.50152587890625,296.340087890625,299.2503967285156,298.2976379394531,285.0385131835937,1.0,0.328263521194458,1.0,1.0,0.7425554990768433,1.0,-1.7351564168930054,0.8040595650672913,0.931096851825714,0.4041216373443603,0.9178267121315002,0.9178267121315002,0.0,49.66535186767578,61.0,43530.890625,0.0,443.1750183105469,1.0,280.8980712890625,283.8263244628906,299.2933654785156,302.0757141113281,293.1499938964844,293.1499938964844,280.95001220703125,35074.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185338735580444,1.0,0.0,0.0,3.539801359176636,3.539824247360229,8.360863148482167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.77099609375,0.0,1407.2762451171875,1895.4371337890625,0.0,1759.97509765625,0.8830705285072327,1.0,0.0,3.0,1.0,0.0
17661960,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.3983548283576965,0.3216399848461151,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8687586784362793,0.2355335503816604,0.2233552634716034,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8062437772750854,0.1861210018396377,0.1306713074445724,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8461853265762329,0.217092677950859,0.2060967981815338,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7113620638847351,0.1261905431747436,0.5723201632499695,285.0453491210937,284.95001220703125,301.5082092285156,296.3468933105469,299.2530517578125,298.2954406738281,285.0427551269531,1.0,0.3307850360870361,1.0,1.0,0.7426048517227173,1.0,-1.7452353239059448,0.809014618396759,0.9362207055091858,0.4067505300045013,0.9640183448791504,0.9640183448791504,0.0,50.830528259277344,64.0,43914.15234375,0.0,452.6892700195313,1.0,280.94189453125,283.8144836425781,299.3154602050781,302.1554260253906,293.1499938964844,293.1499938964844,280.6499938964844,32094.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157720923423767,1.0,0.0,0.0,3.656591653823853,3.656615018844605,8.921671224015881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.63818359375,0.0,1511.2371826171875,1895.4371337890625,0.0,1737.376708984375,0.904053807258606,1.0,0.0,3.0,1.0,0.0
17662020,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3955718278884887,0.3327651917934418,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8617137670516968,0.2375127524137497,0.2254970371723175,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7990313172340393,0.1872986704111099,0.1316880285739898,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8391958475112915,0.2185283452272415,0.207715630531311,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7031828761100769,0.1260958015918731,0.5728155970573425,284.8907775878906,284.95001220703125,301.5183410644531,296.36053466796875,299.2547302246094,298.2872314453125,284.8992614746094,1.0,0.3359720408916473,1.0,1.0,0.7427035570144653,1.0,-1.7649250030517578,0.8186832666397095,0.9462417960166932,0.4119278490543365,0.8499183058738708,0.8499183058738708,0.0,53.40834426879883,52.0,44844.6796875,0.0,472.4719543457031,1.0,280.65728759765625,283.6649475097656,299.3970031738281,302.3648681640625,293.1499938964844,293.1499938964844,280.95001220703125,39376.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278692126274109,1.0,0.0,0.0,3.555941104888916,3.555964946746826,8.437279461759317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.78076171875,0.0,1455.6290283203125,1895.4371337890625,0.0,1837.2462158203125,0.8869103789329529,1.0,0.0,3.0,1.0,0.0
17662080,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3955718278884887,0.3327651917934418,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8617137670516968,0.2375127524137497,0.2254970371723175,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7990313172340393,0.1872986704111099,0.1316880285739898,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8391958475112915,0.2185283452272415,0.207715630531311,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7031828761100769,0.1260958015918731,0.5728155970573425,284.8907775878906,284.95001220703125,301.5183410644531,296.36053466796875,299.2547302246094,298.2872314453125,284.8992614746094,1.0,0.3359720408916473,1.0,1.0,0.7427035570144653,1.0,-1.7649250030517578,0.8186832666397095,0.9462417960166932,0.4119278490543365,0.8499183058738708,0.8499183058738708,0.0,53.40834426879883,52.0,44844.6796875,0.0,472.4719543457031,1.0,280.65728759765625,283.6649475097656,299.3970031738281,302.3648681640625,293.1499938964844,293.1499938964844,280.95001220703125,39376.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278692126274109,1.0,0.0,0.0,3.555941104888916,3.555964946746826,8.437279461759317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.78076171875,0.0,1455.6290283203125,1895.4371337890625,0.0,1837.2462158203125,0.8869103789329529,1.0,0.0,3.0,1.0,0.0
17662140,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.3938733041286468,0.3303135335445404,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8664307594299316,0.2398835122585296,0.2275448888540268,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8030140995979309,0.1888311952352523,0.1326281875371933,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8430787920951843,0.22030770778656,0.2092217355966568,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7050092816352844,0.1262240707874298,0.5727923512458801,285.05621337890625,284.95001220703125,301.5244140625,296.37420654296875,299.2597351074219,298.2909240722656,285.0510559082031,1.0,0.3353427648544311,1.0,1.0,0.7428022623062134,1.0,-1.7673637866973877,0.8198283910751343,0.9475353956222534,0.4126373529434204,1.0,1.0,0.0,52.98257827758789,40.0,44664.16015625,0.0,472.70501708984375,1.0,280.9427185058594,283.8078308105469,299.357421875,302.2528076171875,293.1499938964844,293.1499938964844,280.6499938964844,31560.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201575636863708,1.0,0.0,0.0,3.731591939926148,3.7316160202026367,9.291408673561818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.41845703125,0.0,1591.8917236328125,1895.4371337890625,0.0,1773.3179931640625,0.920406460762024,1.0,0.0,3.0,1.0,0.0
17662200,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.3938733041286468,0.3303135335445404,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8664307594299316,0.2398835122585296,0.2275448888540268,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.8030140995979309,0.1888311952352523,0.1326281875371933,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8430787920951843,0.22030770778656,0.2092217355966568,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7050092816352844,0.1262240707874298,0.5727923512458801,285.05621337890625,284.95001220703125,301.5244140625,296.37420654296875,299.2597351074219,298.2909240722656,285.0510559082031,1.0,0.3353427648544311,1.0,1.0,0.7428022623062134,1.0,-1.7673637866973877,0.8198283910751343,0.9475353956222534,0.4126373529434204,1.0,1.0,0.0,52.98257827758789,40.0,44664.16015625,0.0,472.70501708984375,1.0,280.9427185058594,283.8078308105469,299.357421875,302.2528076171875,293.1499938964844,293.1499938964844,280.6499938964844,31560.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201575636863708,1.0,0.0,0.0,3.731591939926148,3.7316160202026367,9.291408673561818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.41845703125,0.0,1591.8917236328125,1895.4371337890625,0.0,1773.3179931640625,0.920406460762024,1.0,0.0,3.0,1.0,0.0
17662260,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3951817452907562,0.3162092268466949,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8816651701927185,0.2417034953832626,0.2293715626001358,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8162583112716675,0.189849242568016,0.1334081292152404,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8567010760307312,0.2215694785118103,0.2105102688074112,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7154040932655334,0.1261236071586609,0.5723591446876526,284.8515319824219,284.95001220703125,301.52685546875,296.38787841796875,299.2589416503906,298.2890625,284.8575439453125,1.0,0.3303886353969574,1.0,1.0,0.7428972721099854,1.0,-1.7545958757400513,0.813502311706543,0.9410936236381532,0.4092534184455871,0.8438047766685486,0.8438047766685486,0.0,50.00766372680664,43.0,44900.23046875,0.0,455.91845703125,1.0,280.6566467285156,283.62115478515625,299.420654296875,302.41363525390625,293.1499938964844,293.1499938964844,280.95001220703125,40476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731598436832428,1.0,0.0,0.0,3.612062692642212,3.61208701133728,8.70570318056707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.755859375,0.0,1524.51416015625,1895.4371337890625,0.0,1868.4815673828125,0.899454653263092,1.0,0.0,3.0,1.0,0.0
17662320,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3951817452907562,0.3162092268466949,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8816651701927185,0.2417034953832626,0.2293715626001358,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8162583112716675,0.189849242568016,0.1334081292152404,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8567010760307312,0.2215694785118103,0.2105102688074112,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7154040932655334,0.1261236071586609,0.5723591446876526,284.8515319824219,284.95001220703125,301.52685546875,296.38787841796875,299.2589416503906,298.2890625,284.8575439453125,1.0,0.3303886353969574,1.0,1.0,0.7428972721099854,1.0,-1.7545958757400513,0.813502311706543,0.9410936236381532,0.4092534184455871,0.8438047766685486,0.8438047766685486,0.0,50.00766372680664,43.0,44900.23046875,0.0,455.91845703125,1.0,280.6566467285156,283.62115478515625,299.420654296875,302.41363525390625,293.1499938964844,293.1499938964844,280.95001220703125,40476.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731598436832428,1.0,0.0,0.0,3.612062692642212,3.61208701133728,8.70570318056707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.755859375,0.0,1524.51416015625,1895.4371337890625,0.0,1868.4815673828125,0.899454653263092,1.0,0.0,3.0,1.0,0.0
17662380,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.4007938802242279,0.3068484365940094,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8932812809944153,0.2439974844455719,0.2312569916248321,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8255659937858582,0.1913055777549743,0.1342302113771438,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8670532703399658,0.2232489734888076,0.2118355929851532,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.722242534160614,0.1263201087713241,0.5722789168357849,285.0216369628906,284.95001220703125,301.5260314941406,296.4015197753906,299.258544921875,298.28961181640625,285.0171203613281,1.0,0.3279374241828918,1.0,1.0,0.7429922819137573,1.0,-1.7480897903442385,0.8103125691413879,0.9377771615982056,0.4073484539985657,0.971865177154541,0.971865177154541,0.0,48.13543319702149,46.0,44231.734375,0.0,446.3962097167969,1.0,280.9428100585937,283.7811584472656,299.36627197265625,302.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,32734.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197840809822083,1.0,0.0,0.0,3.728828191757202,3.7288522720336914,9.277650860894936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.6513671875,0.0,1597.68701171875,1895.4371337890625,0.0,1770.2451171875,0.9205542802810668,1.0,0.0,3.0,1.0,0.0
17662440,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.4007938802242279,0.3068484365940094,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8932812809944153,0.2439974844455719,0.2312569916248321,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8255659937858582,0.1913055777549743,0.1342302113771438,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8670532703399658,0.2232489734888076,0.2118355929851532,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.722242534160614,0.1263201087713241,0.5722789168357849,285.0216369628906,284.95001220703125,301.5260314941406,296.4015197753906,299.258544921875,298.28961181640625,285.0171203613281,1.0,0.3279374241828918,1.0,1.0,0.7429922819137573,1.0,-1.7480897903442385,0.8103125691413879,0.9377771615982056,0.4073484539985657,0.971865177154541,0.971865177154541,0.0,48.13543319702149,46.0,44231.734375,0.0,446.3962097167969,1.0,280.9428100585937,283.7811584472656,299.36627197265625,302.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,32734.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197840809822083,1.0,0.0,0.0,3.728828191757202,3.7288522720336914,9.277650860894936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.6513671875,0.0,1597.68701171875,1895.4371337890625,0.0,1770.2451171875,0.9205542802810668,1.0,0.0,3.0,1.0,0.0
