time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.4036927223205566,0.3039186596870422,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8976695537567139,0.2450360804796219,0.2323396354913711,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8289985656738281,0.191931277513504,0.1347364336252212,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8709334135055542,0.2239883989095688,0.2126271873712539,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7246062159538269,0.1263940036296844,0.5727962851524353,284.8656921386719,284.95001220703125,301.5245056152344,296.4083251953125,299.2590026855469,298.2917175292969,284.84716796875,1.0,0.3274348974227905,1.0,1.0,0.7430397868156433,1.0,-1.748050570487976,0.8102866411209106,0.9377639293670654,0.4072955250740051,0.8700135946273804,0.8700135946273804,0.0,47.603424072265625,46.0,44903.1171875,0.0,444.78955078125,1.0,280.69561767578125,283.5969543457031,299.4407043457031,302.463134765625,293.1499938964844,293.1499938964844,280.6499938964844,36732.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726649284362793,1.0,0.0,0.0,3.7152585983276367,3.7152833938598633,9.210249345414924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.9404296875,0.0,1612.568603515625,1895.4371337890625,0.0,1827.0728759765625,0.9179465174674988,1.0,0.0,3.0,1.0,0.0
17662560,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.4061146974563598,0.3026243448257446,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9001139402389526,0.2458893805742263,0.2331880331039428,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8307602405548096,0.1923845410346985,0.1350823640823364,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8729773163795471,0.2245506644248962,0.2132006138563156,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7255426049232483,0.1263505816459655,0.5727391839027405,284.85968017578125,284.95001220703125,301.52227783203125,296.41510009765625,299.2585754394531,298.2923889160156,284.86968994140625,1.0,0.3273146748542785,1.0,1.0,0.7427861094474792,1.0,-1.7485496997833252,0.8106105923652649,0.9379391074180604,0.4074751138687134,0.831287682056427,0.831287682056427,0.0,47.38061141967773,49.0,44480.0546875,0.0,444.4269714355469,1.0,280.6571960449219,283.6415710449219,299.4338073730469,302.3922119140625,293.1499938964844,293.1499938964844,280.95001220703125,41533.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282480001449585,1.0,0.0,0.0,3.551846027374268,3.551870107650757,8.417857770837145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.1796875,0.0,1466.9737548828125,1895.4371337890625,0.0,1840.4093017578125,0.8875609040260315,1.0,0.0,3.0,1.0,0.0
17662620,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4113362431526184,0.3019033670425415,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9036225080490112,0.2483292669057846,0.2352777868509292,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8332043290138245,0.1939599961042404,0.136038675904274,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8757448196411133,0.2263378500938415,0.2146943360567093,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7264130711555481,0.1266833692789077,0.5735942125320435,285.0384521484375,284.95001220703125,301.5159606933594,296.4285583496094,299.2615661621094,298.3017272949219,285.0345153808594,1.0,0.3281247913837433,1.0,1.0,0.7422787547111511,1.0,-1.7541570663452148,0.8135445713996887,0.9406124353408812,0.4090533256530761,0.9752005934715272,0.9752005934715272,0.0,47.36886978149414,52.0,44186.9921875,0.0,447.7756958007813,1.0,280.9425354003906,283.79754638671875,299.3946838378906,302.25885009765625,293.1499938964844,293.1499938964844,280.6499938964844,32216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167812585830688,1.0,0.0,0.0,3.703178405761719,3.703202247619629,9.150452342510108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.271484375,0.0,1564.41796875,1895.4371337890625,0.0,1745.620361328125,0.914450466632843,1.0,0.0,3.0,1.0,0.0
17662680,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.4113362431526184,0.3019033670425415,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9036225080490112,0.2483292669057846,0.2352777868509292,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8332043290138245,0.1939599961042404,0.136038675904274,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8757448196411133,0.2263378500938415,0.2146943360567093,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7264130711555481,0.1266833692789077,0.5735942125320435,285.0384521484375,284.95001220703125,301.5159606933594,296.4285583496094,299.2615661621094,298.3017272949219,285.0345153808594,1.0,0.3281247913837433,1.0,1.0,0.7422787547111511,1.0,-1.7541570663452148,0.8135445713996887,0.9406124353408812,0.4090533256530761,0.9752005934715272,0.9752005934715272,0.0,47.36886978149414,52.0,44186.9921875,0.0,447.7756958007813,1.0,280.9425354003906,283.79754638671875,299.3946838378906,302.25885009765625,293.1499938964844,293.1499938964844,280.6499938964844,32216.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167812585830688,1.0,0.0,0.0,3.703178405761719,3.703202247619629,9.150452342510108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.271484375,0.0,1564.41796875,1895.4371337890625,0.0,1745.620361328125,0.914450466632843,1.0,0.0,3.0,1.0,0.0
17662740,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.414297878742218,0.3042811155319214,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9039021134376526,0.2502935230731964,0.2373417168855667,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8329420685768127,0.1950870901346206,0.1369715929031372,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8754389882087708,0.2276816368103027,0.2161620110273361,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7251310348510742,0.1268266439437866,0.5748205184936523,284.8736267089844,284.95001220703125,301.5074768066406,296.4418334960937,299.25897216796875,298.3022766113281,284.8823547363281,1.0,0.3301109969615936,1.0,1.0,0.741771399974823,1.0,-1.7638442516326904,0.818476676940918,0.9453675746917723,0.4117641448974609,0.8448296785354614,0.8448296785354614,0.0,48.00313568115234,55.0,44802.671875,0.0,455.5684814453125,1.0,280.65704345703125,283.64581298828125,299.4704895019531,302.4427795410156,293.1499938964844,293.1499938964844,280.95001220703125,40238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273215651512146,1.0,0.0,0.0,3.574037790298462,3.574061870574951,8.523374503965897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.37646484375,0.0,1481.33837890625,1895.4371337890625,0.0,1832.6767578125,0.8914604783058167,1.0,0.0,3.0,1.0,0.0
17662800,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.414297878742218,0.3042811155319214,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9039021134376526,0.2502935230731964,0.2373417168855667,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8329420685768127,0.1950870901346206,0.1369715929031372,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8754389882087708,0.2276816368103027,0.2161620110273361,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7251310348510742,0.1268266439437866,0.5748205184936523,284.8736267089844,284.95001220703125,301.5074768066406,296.4418334960937,299.25897216796875,298.3022766113281,284.8823547363281,1.0,0.3301109969615936,1.0,1.0,0.741771399974823,1.0,-1.7638442516326904,0.818476676940918,0.9453675746917723,0.4117641448974609,0.8448296785354614,0.8448296785354614,0.0,48.00313568115234,55.0,44802.671875,0.0,455.5684814453125,1.0,280.65704345703125,283.64581298828125,299.4704895019531,302.4427795410156,293.1499938964844,293.1499938964844,280.95001220703125,40238.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273215651512146,1.0,0.0,0.0,3.574037790298462,3.574061870574951,8.523374503965897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.37646484375,0.0,1481.33837890625,1895.4371337890625,0.0,1832.6767578125,0.8914604783058167,1.0,0.0,3.0,1.0,0.0
17662860,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4168296754360199,0.3089534938335418,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9019688367843628,0.2527569532394409,0.2394954562187194,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8308558464050293,0.1966611444950103,0.1379585415124893,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.87302166223526,0.2294625043869018,0.2176923304796219,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7221871614456177,0.1271799802780151,0.5760636925697327,285.0548400878906,284.95001220703125,301.4971923828125,296.4549560546875,299.2562561035156,298.3042297363281,285.0514221191406,1.0,0.3329818844795227,1.0,1.0,0.7416702508926392,1.0,-1.776552438735962,0.824781060218811,0.951771318912506,0.4151486158370971,0.9989936947822572,0.9989936947822572,0.0,49.12580108642578,58.0,44706.4765625,0.0,466.7882690429688,1.0,280.9427795410156,283.8049011230469,299.431396484375,302.324462890625,293.1499938964844,293.1499938964844,280.6499938964844,31784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180263996124268,1.0,0.0,0.0,3.737226963043213,3.737251043319702,9.31949216465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9052734375,0.0,1600.1026611328125,1895.4371337890625,0.0,1755.8135986328125,0.9218841195106506,1.0,0.0,3.0,1.0,0.0
17662920,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9990000128746032,0.4168296754360199,0.3089534938335418,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9019688367843628,0.2527569532394409,0.2394954562187194,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8308558464050293,0.1966611444950103,0.1379585415124893,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.87302166223526,0.2294625043869018,0.2176923304796219,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7221871614456177,0.1271799802780151,0.5760636925697327,285.0548400878906,284.95001220703125,301.4971923828125,296.4549560546875,299.2562561035156,298.3042297363281,285.0514221191406,1.0,0.3329818844795227,1.0,1.0,0.7416702508926392,1.0,-1.776552438735962,0.824781060218811,0.951771318912506,0.4151486158370971,0.9989936947822572,0.9989936947822572,0.0,49.12580108642578,58.0,44706.4765625,0.0,466.7882690429688,1.0,280.9427795410156,283.8049011230469,299.431396484375,302.324462890625,293.1499938964844,293.1499938964844,280.6499938964844,31784.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180263996124268,1.0,0.0,0.0,3.737226963043213,3.737251043319702,9.31949216465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9052734375,0.0,1600.1026611328125,1895.4371337890625,0.0,1755.8135986328125,0.9218841195106506,1.0,0.0,3.0,1.0,0.0
17662980,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.417330801486969,0.3156915009021759,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8980032205581665,0.2547127902507782,0.2416008561849594,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.82706218957901,0.1977582275867462,0.1389058232307434,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8686939477920532,0.2307727038860321,0.219175711274147,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7177513241767883,0.1272568553686142,0.5772559642791748,284.8760986328125,284.95001220703125,301.4854736328125,296.4678039550781,299.2481384277344,298.2973022460937,284.8830871582031,1.0,0.3365727663040161,1.0,1.0,0.7415691018104553,1.0,-1.7915208339691162,0.8321854472160339,0.959335446357727,0.4191820919513702,0.8681520223617554,0.8681520223617554,0.0,50.70024490356445,61.0,45611.83984375,0.0,480.9597473144531,1.0,280.656494140625,283.6307373046875,299.5060729980469,302.5263977050781,293.1499938964844,293.1499938964844,280.95001220703125,39082.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304129600524902,1.0,0.0,0.0,3.65779185295105,3.657816648483277,8.927529506763676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.07080078125,0.0,1564.97119140625,1895.4371337890625,0.0,1858.5299072265625,0.9088713526725768,1.0,0.0,3.0,1.0,0.0
17663040,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.417330801486969,0.3156915009021759,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8980032205581665,0.2547127902507782,0.2416008561849594,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.82706218957901,0.1977582275867462,0.1389058232307434,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8686939477920532,0.2307727038860321,0.219175711274147,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7177513241767883,0.1272568553686142,0.5772559642791748,284.8760986328125,284.95001220703125,301.4854736328125,296.4678039550781,299.2481384277344,298.2973022460937,284.8830871582031,1.0,0.3365727663040161,1.0,1.0,0.7415691018104553,1.0,-1.7915208339691162,0.8321854472160339,0.959335446357727,0.4191820919513702,0.8681520223617554,0.8681520223617554,0.0,50.70024490356445,61.0,45611.83984375,0.0,480.9597473144531,1.0,280.656494140625,283.6307373046875,299.5060729980469,302.5263977050781,293.1499938964844,293.1499938964844,280.95001220703125,39082.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304129600524902,1.0,0.0,0.0,3.65779185295105,3.657816648483277,8.927529506763676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.07080078125,0.0,1564.97119140625,1895.4371337890625,0.0,1858.5299072265625,0.9088713526725768,1.0,0.0,3.0,1.0,0.0
17663100,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.4172937273979187,0.3199207782745361,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8950951099395752,0.2558240890502929,0.2425372153520584,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8243703842163086,0.198424145579338,0.1392978578805923,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8656654953956604,0.2315385192632675,0.2198022603988647,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7147223949432373,0.1273249089717865,0.5773881673812866,285.0381164550781,284.95001220703125,301.47918701171875,296.4741516113281,299.2442321777344,298.2943420410156,285.05426025390625,1.0,0.3385496139526367,1.0,1.0,0.741518497467041,1.0,-1.7991039752960205,0.8359408378601074,0.963163197040558,0.4212162792682647,0.9754163026809692,0.9754163026809692,0.0,51.66348648071289,61.0,45200.921875,0.0,488.7296142578125,1.0,280.9022827148437,283.80865478515625,299.4455261230469,302.32965087890625,293.1499938964844,293.1499938964844,280.95001220703125,33974.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239331007003784,1.0,0.0,0.0,3.702212333679199,3.702236413955689,9.145678063759988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.95361328125,0.0,1576.665283203125,1895.4371337890625,0.0,1804.5029296875,0.917937695980072,1.0,0.0,3.0,1.0,0.0
17663160,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9990000128746032,0.4172723889350891,0.3238296508789062,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8928928971290588,0.2571479380130768,0.2437459975481033,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8223095536231995,0.1992786973714828,0.1398713588714599,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8633120059967041,0.2324957251548767,0.2206732481718063,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7121900916099548,0.1275285333395004,0.5782108902931213,285.0673522949219,284.95001220703125,301.4726867675781,296.4804077148437,299.2416687011719,298.29425048828125,285.06671142578125,1.0,0.3406658768653869,1.0,1.0,0.7416149973869324,1.0,-1.8079699277877808,0.8402851819992065,0.9676846861839294,0.4235551357269287,1.0,1.0,0.0,52.60528945922852,64.0,45546.14453125,0.0,497.3226318359375,1.0,280.9427795410156,283.8086853027344,299.4639587402344,302.4081420898437,293.1499938964844,293.1499938964844,280.6499938964844,32510.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225233912467957,1.0,0.0,0.0,3.7985260486602783,3.798550844192505,9.627721055949223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3515625,0.0,1677.604248046875,1895.4371337890625,0.0,1792.8333740234375,0.9360802173614502,1.0,0.0,3.0,1.0,0.0
17663220,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4149054884910583,0.3329408168792724,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8871156573295593,0.2591482102870941,0.2459044903516769,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8169006109237671,0.20034259557724,0.1408160030841827,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8573344349861145,0.2337702810764312,0.2221500277519226,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7059397101402283,0.1276404708623886,0.579515278339386,284.8882751464844,284.95001220703125,301.4591979980469,296.4927062988281,299.2271728515625,298.2772216796875,284.893310546875,1.0,0.3451860547065735,1.0,1.0,0.7418078780174255,1.0,-1.8259761333465576,0.8490955829620361,0.9768806099891664,0.4283444285392761,0.9013532400131226,0.9013532400131226,0.0,54.78197479248047,67.0,46790.73046875,0.0,515.8316040039062,1.0,280.65594482421875,283.6241455078125,299.53668212890625,302.6253356933594,293.1499938964844,293.1499938964844,280.3500061035156,37832.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735787034034729,1.0,0.0,0.0,3.762002229690552,3.762027740478516,9.443465387448668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.30859375,0.0,1675.5123291015625,1895.4371337890625,0.0,1903.8040771484373,0.9312212467193604,1.0,0.0,3.0,1.0,0.0
17663280,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.4149054884910583,0.3329408168792724,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8871156573295593,0.2591482102870941,0.2459044903516769,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8169006109237671,0.20034259557724,0.1408160030841827,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8573344349861145,0.2337702810764312,0.2221500277519226,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7059397101402283,0.1276404708623886,0.579515278339386,284.8882751464844,284.95001220703125,301.4591979980469,296.4927062988281,299.2271728515625,298.2772216796875,284.893310546875,1.0,0.3451860547065735,1.0,1.0,0.7418078780174255,1.0,-1.8259761333465576,0.8490955829620361,0.9768806099891664,0.4283444285392761,0.9013532400131226,0.9013532400131226,0.0,54.78197479248047,67.0,46790.73046875,0.0,515.8316040039062,1.0,280.65594482421875,283.6241455078125,299.53668212890625,302.6253356933594,293.1499938964844,293.1499938964844,280.3500061035156,37832.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735787034034729,1.0,0.0,0.0,3.762002229690552,3.762027740478516,9.443465387448668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.30859375,0.0,1675.5123291015625,1895.4371337890625,0.0,1903.8040771484373,0.9312212467193604,1.0,0.0,3.0,1.0,0.0
17663340,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.4104260206222534,0.3437916338443756,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8795254826545715,0.2608791589736938,0.247605949640274,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8095703721046448,0.2010895758867263,0.1413997262716293,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8496597409248352,0.2347079515457153,0.2231248468160629,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6979933977127075,0.1275378465652465,0.5795459747314453,284.8720397949219,284.95001220703125,301.44537353515625,296.5046691894531,299.2130126953125,298.2609558105469,284.8850402832031,1.0,0.3499073684215545,1.0,1.0,0.7420008182525635,1.0,-1.84295654296875,0.8574049472808838,0.985551655292511,0.432860255241394,0.8160996437072754,0.8160996437072754,0.0,57.34282684326172,55.0,47275.4375,0.0,535.1885986328125,1.0,280.3578796386719,283.6219177246094,299.5297241210937,302.6604309082031,293.1499938964844,293.1499938964844,280.6499938964844,43032.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440721988677979,1.0,0.0,0.0,3.453848600387573,3.453871965408325,7.959758931974648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.81201171875,0.0,1375.4833984375,1895.4371337890625,0.0,1974.390869140625,0.8691582679748535,1.0,0.0,3.0,1.0,0.0
17663400,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.4104260206222534,0.3437916338443756,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8795254826545715,0.2608791589736938,0.247605949640274,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8095703721046448,0.2010895758867263,0.1413997262716293,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8496597409248352,0.2347079515457153,0.2231248468160629,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6979933977127075,0.1275378465652465,0.5795459747314453,284.8720397949219,284.95001220703125,301.44537353515625,296.5046691894531,299.2130126953125,298.2609558105469,284.8850402832031,1.0,0.3499073684215545,1.0,1.0,0.7420008182525635,1.0,-1.84295654296875,0.8574049472808838,0.985551655292511,0.432860255241394,0.8160996437072754,0.8160996437072754,0.0,57.34282684326172,55.0,47275.4375,0.0,535.1885986328125,1.0,280.3578796386719,283.6219177246094,299.5297241210937,302.6604309082031,293.1499938964844,293.1499938964844,280.6499938964844,43032.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440721988677979,1.0,0.0,0.0,3.453848600387573,3.453871965408325,7.959758931974648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.81201171875,0.0,1375.4833984375,1895.4371337890625,0.0,1974.390869140625,0.8691582679748535,1.0,0.0,3.0,1.0,0.0
17663460,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.4085277318954468,0.3402148783206939,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8853008151054382,0.2634112238883972,0.2497774958610534,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.813939094543457,0.2025310397148132,0.1422624737024307,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.854196310043335,0.2363384217023849,0.2244675457477569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7008081674575806,0.1277861446142196,0.5800633430480957,285.0231628417969,284.95001220703125,301.4316101074219,296.5162658691406,299.2076110839844,298.2630615234375,285.0184326171875,1.0,0.3489453792572021,1.0,1.0,0.7424057722091675,1.0,-1.8445533514022827,0.8580322861671448,0.9865210056304932,0.4332880973815918,0.9421469569206238,0.9421469569206238,0.0,56.65898513793945,43.0,47045.54296875,0.0,534.1175537109375,1.0,280.6416320800781,283.7460327148437,299.4882202148437,302.5323486328125,293.1499938964844,293.1499938964844,280.3500061035156,32558.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337862253189087,1.0,0.0,0.0,3.626354694366455,3.626377820968628,8.77473212312907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5263671875,0.0,1481.4365234375,1895.4371337890625,0.0,1886.89990234375,0.8973372578620911,1.0,0.0,3.0,1.0,0.0
17663520,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.4085277318954468,0.3402148783206939,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8853008151054382,0.2634112238883972,0.2497774958610534,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.813939094543457,0.2025310397148132,0.1422624737024307,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.854196310043335,0.2363384217023849,0.2244675457477569,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7008081674575806,0.1277861446142196,0.5800633430480957,285.0231628417969,284.95001220703125,301.4316101074219,296.5162658691406,299.2076110839844,298.2630615234375,285.0184326171875,1.0,0.3489453792572021,1.0,1.0,0.7424057722091675,1.0,-1.8445533514022827,0.8580322861671448,0.9865210056304932,0.4332880973815918,0.9421469569206238,0.9421469569206238,0.0,56.65898513793945,43.0,47045.54296875,0.0,534.1175537109375,1.0,280.6416320800781,283.7460327148437,299.4882202148437,302.5323486328125,293.1499938964844,293.1499938964844,280.3500061035156,32558.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337862253189087,1.0,0.0,0.0,3.626354694366455,3.626377820968628,8.77473212312907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5263671875,0.0,1481.4365234375,1895.4371337890625,0.0,1886.89990234375,0.8973372578620911,1.0,0.0,3.0,1.0,0.0
17663580,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4098657667636871,0.3254083096981048,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.901275873184204,0.2653514146804809,0.2516872882843017,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8266154527664185,0.2034224569797516,0.1429324150085449,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8682276606559753,0.2374247908592224,0.225559800863266,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7117607593536377,0.1277939230203628,0.5799874663352966,284.8751220703125,284.95001220703125,301.4182434082031,296.5274963378906,299.2002258300781,298.2630615234375,284.8841552734375,1.0,0.3437817990779876,1.0,1.0,0.7428106665611267,1.0,-1.8311022520065308,0.8512567281723022,0.9798455834388732,0.4295980334281921,0.8140865564346313,0.8140865564346313,0.0,53.435333251953125,46.0,46996.76953125,0.0,515.0250854492188,1.0,280.3578796386719,283.6256408691406,299.54656982421875,302.6676330566406,293.1499938964844,293.1499938964844,280.6499938964844,41557.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742398202419281,1.0,0.0,0.0,3.429919958114624,3.4299428462982178,7.849848771002144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.78759765625,0.0,1340.90185546875,1895.4371337890625,0.0,1960.0540771484373,0.8612636923789978,1.0,0.0,3.0,1.0,0.0
17663640,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4098657667636871,0.3254083096981048,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.901275873184204,0.2653514146804809,0.2516872882843017,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8266154527664185,0.2034224569797516,0.1429324150085449,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8682276606559753,0.2374247908592224,0.225559800863266,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7117607593536377,0.1277939230203628,0.5799874663352966,284.8751220703125,284.95001220703125,301.4182434082031,296.5274963378906,299.2002258300781,298.2630615234375,284.8841552734375,1.0,0.3437817990779876,1.0,1.0,0.7428106665611267,1.0,-1.8311022520065308,0.8512567281723022,0.9798455834388732,0.4295980334281921,0.8140865564346313,0.8140865564346313,0.0,53.435333251953125,46.0,46996.76953125,0.0,515.0250854492188,1.0,280.3578796386719,283.6256408691406,299.54656982421875,302.6676330566406,293.1499938964844,293.1499938964844,280.6499938964844,41557.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742398202419281,1.0,0.0,0.0,3.429919958114624,3.4299428462982178,7.849848771002144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.78759765625,0.0,1340.90185546875,1895.4371337890625,0.0,1960.0540771484373,0.8612636923789978,1.0,0.0,3.0,1.0,0.0
17663700,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.4123386442661285,0.3197701275348663,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9079824090003968,0.2665183544158935,0.2525937557220459,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831659734249115,0.2040433883666992,0.1432332396507263,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8739872574806213,0.2381347268819809,0.2260530143976211,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7158423662185669,0.1279076188802719,0.5798971056938171,285.0162658691406,284.95001220703125,301.4118347167969,296.532958984375,299.19927978515625,298.2675170898437,285.0273132324219,1.0,0.3422365486621856,1.0,1.0,0.7430131435394287,1.0,-1.8262559175491333,0.848831832408905,0.9774240255355836,0.4281308352947235,0.9051201939582824,0.9051201939582824,0.0,52.24434280395508,46.0,46407.05859375,0.0,508.1219787597656,1.0,280.5966491699219,283.7748718261719,299.4862060546875,302.4557800292969,293.1499938964844,293.1499938964844,280.6499938964844,34669.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341402769088745,1.0,0.0,0.0,3.4807233810424805,3.480745553970337,8.084111868811306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.96435546875,0.0,1343.376953125,1895.4371337890625,0.0,1889.886962890625,0.869236946105957,1.0,0.0,3.0,1.0,0.0
17663760,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.4153611660003662,0.3153533041477203,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9142621159553528,0.2678355872631073,0.2537622153759002,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8361401557922363,0.2047992646694183,0.1437093466520309,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8790743350982666,0.2389812171459198,0.2267815619707107,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7193015217781067,0.1281265616416931,0.5805596113204956,285.013916015625,284.95001220703125,301.4056396484375,296.5382995605469,299.2002258300781,298.27471923828125,285.0091552734375,1.0,0.3412211835384369,1.0,1.0,0.7428962588310242,1.0,-1.8245943784713743,0.8480527400970459,0.9765416383743286,0.4276793897151947,0.9281487464904784,0.9281487464904784,0.0,51.37445068359375,49.0,46518.57421875,0.0,504.329345703125,1.0,280.641357421875,283.7479553222656,299.5033569335937,302.5172119140625,293.1499938964844,293.1499938964844,280.3500061035156,32580.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308875322341919,1.0,0.0,0.0,3.582770824432373,3.582793474197388,8.565078815081506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.126953125,0.0,1434.5367431640625,1895.4371337890625,0.0,1862.5111083984373,0.8875364065170288,1.0,0.0,3.0,1.0,0.0
17663820,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.4203158318996429,0.3108187019824981,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9221698045730592,0.2698329091072082,0.255779892206192,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8413072228431702,0.2057277113199234,0.1444468349218368,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.884975790977478,0.2400888055562973,0.2279505580663681,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7229015231132507,0.1282462626695633,0.5813798904418945,284.8854064941406,284.95001220703125,301.39422607421875,296.5486755371094,299.1976928710937,298.279541015625,284.8957824707031,1.0,0.340522438287735,1.0,1.0,0.7426625490188599,1.0,-1.824844479560852,0.8482577204704285,0.9765868186950684,0.4277893602848053,0.8120753765106201,0.8120753765106201,0.0,50.53764724731445,52.0,46618.02734375,0.0,501.8938903808594,1.0,280.3583068847656,283.64324951171875,299.5643615722656,302.65484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41206.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387053370475769,1.0,0.0,0.0,3.384657621383667,3.3846800327301025,7.644037509635382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.3134765625,0.0,1293.6343994140625,1895.4371337890625,0.0,1928.56005859375,0.8514240384101868,1.0,0.0,3.0,1.0,0.0
17663880,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.4203158318996429,0.3108187019824981,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9221698045730592,0.2698329091072082,0.255779892206192,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8413072228431702,0.2057277113199234,0.1444468349218368,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.884975790977478,0.2400888055562973,0.2279505580663681,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7229015231132507,0.1282462626695633,0.5813798904418945,284.8854064941406,284.95001220703125,301.39422607421875,296.5486755371094,299.1976928710937,298.279541015625,284.8957824707031,1.0,0.340522438287735,1.0,1.0,0.7426625490188599,1.0,-1.824844479560852,0.8482577204704285,0.9765868186950684,0.4277893602848053,0.8120753765106201,0.8120753765106201,0.0,50.53764724731445,52.0,46618.02734375,0.0,501.8938903808594,1.0,280.3583068847656,283.64324951171875,299.5643615722656,302.65484619140625,293.1499938964844,293.1499938964844,280.6499938964844,41206.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387053370475769,1.0,0.0,0.0,3.384657621383667,3.3846800327301025,7.644037509635382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.3134765625,0.0,1293.6343994140625,1895.4371337890625,0.0,1928.56005859375,0.8514240384101868,1.0,0.0,3.0,1.0,0.0
17663940,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4254567623138428,0.3098678290843963,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9263909459114076,0.2723987102508545,0.258007675409317,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8437246680259705,0.2071538567543029,0.1453156769275665,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8876752853393555,0.2416838705539703,0.2292850911617279,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7240151166915894,0.1285897195339203,0.5824754238128662,285.0234680175781,284.95001220703125,301.3843078613281,296.5586242675781,299.2006225585937,298.2926025390625,285.0189208984375,1.0,0.3412797749042511,1.0,1.0,0.7424287796020508,1.0,-1.830334544181824,0.8510484099388123,0.9792860746383668,0.4292984902858734,0.9324219822883606,0.9324219822883606,0.0,50.4851188659668,55.0,46388.43359375,0.0,505.3284606933594,1.0,280.6410217285156,283.75518798828125,299.5281066894531,302.5295104980469,293.1499938964844,293.1499938964844,280.3500061035156,32042.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281675338745117,1.0,0.0,0.0,3.564384698867798,3.5644073486328125,8.477395567751955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3232421875,0.0,1411.072265625,1895.4371337890625,0.0,1839.7374267578125,0.8829914927482605,1.0,0.0,3.0,1.0,0.0
17664000,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4254567623138428,0.3098678290843963,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9263909459114076,0.2723987102508545,0.258007675409317,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8437246680259705,0.2071538567543029,0.1453156769275665,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8876752853393555,0.2416838705539703,0.2292850911617279,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7240151166915894,0.1285897195339203,0.5824754238128662,285.0234680175781,284.95001220703125,301.3843078613281,296.5586242675781,299.2006225585937,298.2926025390625,285.0189208984375,1.0,0.3412797749042511,1.0,1.0,0.7424287796020508,1.0,-1.830334544181824,0.8510484099388123,0.9792860746383668,0.4292984902858734,0.9324219822883606,0.9324219822883606,0.0,50.4851188659668,55.0,46388.43359375,0.0,505.3284606933594,1.0,280.6410217285156,283.75518798828125,299.5281066894531,302.5295104980469,293.1499938964844,293.1499938964844,280.3500061035156,32042.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281675338745117,1.0,0.0,0.0,3.564384698867798,3.5644073486328125,8.477395567751955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.3232421875,0.0,1411.072265625,1895.4371337890625,0.0,1839.7374267578125,0.8829914927482605,1.0,0.0,3.0,1.0,0.0
17664060,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.4284720718860626,0.3123815059661865,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9264163374900818,0.2744295597076416,0.2601189315319061,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8430057168006897,0.2080861926078796,0.1461013704538345,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8868427276611328,0.2427890747785568,0.2305124551057815,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.722541093826294,0.1286661028861999,0.583369791507721,284.8916015625,284.95001220703125,301.37628173828125,296.5680847167969,299.19775390625,298.2932434082031,284.9013366699219,1.0,0.343192845582962,1.0,1.0,0.7423912286758423,1.0,-1.8393783569335933,0.8555205464363098,0.983857810497284,0.4317475855350494,0.8206411004066467,0.8206411004066467,0.0,51.15364074707031,58.0,46838.578125,0.0,513.3880004882812,1.0,280.3582763671875,283.6405334472656,299.5924377441406,302.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,40318.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376957535743713,1.0,0.0,0.0,3.403826713562012,3.403849124908448,7.730866400379455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23583984375,0.0,1306.2781982421875,1895.4371337890625,0.0,1919.9822998046875,0.8547183275222778,1.0,0.0,3.0,1.0,0.0
17664120,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.4284720718860626,0.3123815059661865,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9264163374900818,0.2744295597076416,0.2601189315319061,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8430057168006897,0.2080861926078796,0.1461013704538345,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8868427276611328,0.2427890747785568,0.2305124551057815,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.722541093826294,0.1286661028861999,0.583369791507721,284.8916015625,284.95001220703125,301.37628173828125,296.5680847167969,299.19775390625,298.2932434082031,284.9013366699219,1.0,0.343192845582962,1.0,1.0,0.7423912286758423,1.0,-1.8393783569335933,0.8555205464363098,0.983857810497284,0.4317475855350494,0.8206411004066467,0.8206411004066467,0.0,51.15364074707031,58.0,46838.578125,0.0,513.3880004882812,1.0,280.3582763671875,283.6405334472656,299.5924377441406,302.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,40318.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376957535743713,1.0,0.0,0.0,3.403826713562012,3.403849124908448,7.730866400379455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.23583984375,0.0,1306.2781982421875,1895.4371337890625,0.0,1919.9822998046875,0.8547183275222778,1.0,0.0,3.0,1.0,0.0
17664180,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.4308224022388458,0.3169515430927276,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9243395328521729,0.2770249843597412,0.2624081075191498,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8407577872276306,0.2095062285661697,0.1469924300909042,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8842254281044006,0.2443728297948837,0.2318720370531082,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7197044491767883,0.1289974004030227,0.5845354795455933,285.0368957519531,284.95001220703125,301.3705139160156,296.5770874023437,299.1960754394531,298.2936706542969,285.0328369140625,1.0,0.3459858894348144,1.0,1.0,0.7423536777496338,1.0,-1.8517136573791504,0.8616198301315308,0.9900938272476196,0.4350667595863342,0.951869010925293,0.951869010925293,0.0,52.286895751953125,61.0,46870.38671875,0.0,525.1956787109375,1.0,280.6412353515625,283.7596130371094,299.5560607910156,302.5828552246094,293.1499938964844,293.1499938964844,280.3500061035156,31547.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72908616065979,1.0,0.0,0.0,3.596468448638916,3.5964910984039307,8.630694878775103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.048828125,0.0,1441.594482421875,1895.4371337890625,0.0,1847.41650390625,0.8899050951004028,1.0,0.0,3.0,1.0,0.0
17664240,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.4308224022388458,0.3169515430927276,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9243395328521729,0.2770249843597412,0.2624081075191498,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8407577872276306,0.2095062285661697,0.1469924300909042,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8842254281044006,0.2443728297948837,0.2318720370531082,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7197044491767883,0.1289974004030227,0.5845354795455933,285.0368957519531,284.95001220703125,301.3705139160156,296.5770874023437,299.1960754394531,298.2936706542969,285.0328369140625,1.0,0.3459858894348144,1.0,1.0,0.7423536777496338,1.0,-1.8517136573791504,0.8616198301315308,0.9900938272476196,0.4350667595863342,0.951869010925293,0.951869010925293,0.0,52.286895751953125,61.0,46870.38671875,0.0,525.1956787109375,1.0,280.6412353515625,283.7596130371094,299.5560607910156,302.5828552246094,293.1499938964844,293.1499938964844,280.3500061035156,31547.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72908616065979,1.0,0.0,0.0,3.596468448638916,3.5964910984039307,8.630694878775103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.048828125,0.0,1441.594482421875,1895.4371337890625,0.0,1847.41650390625,0.8899050951004028,1.0,0.0,3.0,1.0,0.0
17664300,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9990000128746032,0.431160569190979,0.3198031783103943,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9227830171585084,0.2781403362751007,0.2636242508888244,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8392688632011414,0.2100488096475601,0.1474828124046325,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8824900388717651,0.2450016885995865,0.2326157093048095,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7179985046386719,0.1291029453277588,0.5854048132896423,284.8874206542969,284.95001220703125,301.3685913085937,296.5813903808594,299.1925354003906,298.2880554199219,284.8718566894531,1.0,0.347672551870346,1.0,1.0,0.7423349022865295,1.0,-1.8591238260269165,0.8652779459953308,0.9938458800315856,0.4370822012424469,0.8600534796714783,0.8600534796714783,0.0,52.99569320678711,61.0,47800.0546875,0.0,532.4462280273438,1.0,280.3983764648437,283.5830078125,299.62799072265625,302.82135009765625,293.1499938964844,293.1499938964844,280.3500061035156,35648.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373782992362976,1.0,0.0,0.0,3.601182699203491,3.601206064224243,8.65333674937574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7392578125,0.0,1476.939453125,1895.4371337890625,0.0,1917.2882080078125,0.8916903734207153,1.0,0.0,3.0,1.0,0.0
