time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4307046830654144,0.3236232399940491,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9198284149169922,0.279069036245346,0.2645752131938934,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8367019891738892,0.2104175090789795,0.1477948874235153,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8795735239982605,0.2454525083303451,0.2331176698207855,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7153769135475159,0.1291126608848571,0.5857108235359192,284.8933410644531,284.95001220703125,301.36737060546875,296.5856018066406,299.1865234375,298.2773132324219,284.9017639160156,1.0,0.3494845330715179,1.0,1.0,0.7424830198287964,1.0,-1.86619770526886,0.8687210083007812,0.9974766969680786,0.4389583766460418,0.838765025138855,0.838765025138855,0.0,53.88779830932617,64.0,47693.02734375,0.0,540.1015625,1.0,280.35821533203125,283.6268005371094,299.6201171875,302.7685241699219,293.1499938964844,293.1499938964844,280.6499938964844,39357.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406424283981323,1.0,0.0,0.0,3.480920553207397,3.4809436798095703,8.085028184723342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.30712890625,0.0,1377.02490234375,1895.4371337890625,0.0,1945.057373046875,0.8706231713294983,1.0,0.0,3.0,1.0,0.0
17664420,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.4300015270709991,0.3313103318214416,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9146432876586914,0.2816874384880066,0.2668958008289337,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8321474194526672,0.2118183523416519,0.1486822664737701,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8743105530738831,0.2470120638608932,0.2344676107168197,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7104266881942749,0.129507303237915,0.5872496962547302,285.0514831542969,284.95001220703125,301.3672180175781,296.59356689453125,299.1835632324219,298.2703552246094,285.0477600097656,1.0,0.3535002470016479,1.0,1.0,0.7427793145179749,1.0,-1.8827468156814573,0.8767931461334229,1.005953669548035,0.4433322846889496,0.9831343293190002,0.9831343293190002,0.0,55.76480865478516,67.0,47861.0234375,0.0,557.5472412109375,1.0,280.6421813964844,283.7613525390625,299.5809936523437,302.66705322265625,293.1499938964844,293.1499938964844,280.3500061035156,31321.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733797550201416,1.0,0.0,0.0,3.671544551849365,3.671567916870117,8.994787208393973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8291015625,0.0,1522.06005859375,1895.4371337890625,0.0,1886.995361328125,0.9066774845123292,1.0,0.0,3.0,1.0,0.0
17664480,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.4300015270709991,0.3313103318214416,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9146432876586914,0.2816874384880066,0.2668958008289337,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8321474194526672,0.2118183523416519,0.1486822664737701,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8743105530738831,0.2470120638608932,0.2344676107168197,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7104266881942749,0.129507303237915,0.5872496962547302,285.0514831542969,284.95001220703125,301.3672180175781,296.59356689453125,299.1835632324219,298.2703552246094,285.0477600097656,1.0,0.3535002470016479,1.0,1.0,0.7427793145179749,1.0,-1.8827468156814573,0.8767931461334229,1.005953669548035,0.4433322846889496,0.9831343293190002,0.9831343293190002,0.0,55.76480865478516,67.0,47861.0234375,0.0,557.5472412109375,1.0,280.6421813964844,283.7613525390625,299.5809936523437,302.66705322265625,293.1499938964844,293.1499938964844,280.3500061035156,31321.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733797550201416,1.0,0.0,0.0,3.671544551849365,3.671567916870117,8.994787208393973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.8291015625,0.0,1522.06005859375,1895.4371337890625,0.0,1886.995361328125,0.9066774845123292,1.0,0.0,3.0,1.0,0.0
17664540,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.4270676672458648,0.340282529592514,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9083706736564636,0.283737301826477,0.2691124677658081,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8266600966453552,0.212695688009262,0.1494917869567871,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8680424094200134,0.24805548787117,0.2357196807861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7044380903244019,0.1296402066946029,0.5887239575386047,284.8876342773437,284.95001220703125,301.3704528808594,296.6010437011719,299.1798400878906,298.2591857910156,284.8945617675781,1.0,0.3579314947128296,1.0,1.0,0.7430756092071533,1.0,-1.900429010391236,0.8854169845581055,1.01501202583313,0.4480563998222351,0.8624159097671509,0.8624159097671509,0.0,57.96806335449219,70.0,48870.08984375,0.0,577.13818359375,1.0,280.35711669921875,283.5999450683594,299.6429138183594,302.8660888671875,293.1499938964844,293.1499938964844,280.6499938964844,38665.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467694282531738,1.0,0.0,0.0,3.595792770385742,3.5958168506622314,8.627453098597471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.2509765625,0.0,1493.3369140625,1895.4371337890625,0.0,1997.5682373046875,0.895099401473999,1.0,0.0,3.0,1.0,0.0
17664600,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.4270676672458648,0.340282529592514,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9083706736564636,0.283737301826477,0.2691124677658081,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8266600966453552,0.212695688009262,0.1494917869567871,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8680424094200134,0.24805548787117,0.2357196807861328,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7044380903244019,0.1296402066946029,0.5887239575386047,284.8876342773437,284.95001220703125,301.3704528808594,296.6010437011719,299.1798400878906,298.2591857910156,284.8945617675781,1.0,0.3579314947128296,1.0,1.0,0.7430756092071533,1.0,-1.900429010391236,0.8854169845581055,1.01501202583313,0.4480563998222351,0.8624159097671509,0.8624159097671509,0.0,57.96806335449219,70.0,48870.08984375,0.0,577.13818359375,1.0,280.35711669921875,283.5999450683594,299.6429138183594,302.8660888671875,293.1499938964844,293.1499938964844,280.6499938964844,38665.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467694282531738,1.0,0.0,0.0,3.595792770385742,3.5958168506622314,8.627453098597471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.2509765625,0.0,1493.3369140625,1895.4371337890625,0.0,1997.5682373046875,0.895099401473999,1.0,0.0,3.0,1.0,0.0
17664660,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.4239818453788757,0.3498876690864563,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9021878838539124,0.2863345444202423,0.2714186906814575,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8209721446037292,0.2140330523252487,0.1503411084413528,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8616139888763428,0.2495505213737487,0.2370169907808303,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6980799436569214,0.1299467086791992,0.5900283455848694,285.0581970214844,284.95001220703125,301.3774108886719,296.6079406738281,299.183349609375,298.2582397460937,285.0555725097656,1.0,0.362621933221817,1.0,1.0,0.7436115145683289,1.0,-1.918874263763428,0.8943541646003723,1.0245201587677002,0.4528877735137939,1.0,1.0,0.0,60.37211608886719,58.0,48866.546875,0.0,598.2787475585938,1.0,280.6429748535156,283.75128173828125,299.5970153808594,302.748779296875,293.1499938964844,293.1499938964844,280.3500061035156,31853.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402545809745789,1.0,0.0,0.0,3.760233879089356,3.760258197784424,9.434589287593552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7724609375,0.0,1627.340087890625,1895.4371337890625,0.0,1941.7503662109373,0.9270302057266236,1.0,0.0,3.0,1.0,0.0
17664720,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.4239818453788757,0.3498876690864563,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9021878838539124,0.2863345444202423,0.2714186906814575,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8209721446037292,0.2140330523252487,0.1503411084413528,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8616139888763428,0.2495505213737487,0.2370169907808303,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6980799436569214,0.1299467086791992,0.5900283455848694,285.0581970214844,284.95001220703125,301.3774108886719,296.6079406738281,299.183349609375,298.2582397460937,285.0555725097656,1.0,0.362621933221817,1.0,1.0,0.7436115145683289,1.0,-1.918874263763428,0.8943541646003723,1.0245201587677002,0.4528877735137939,1.0,1.0,0.0,60.37211608886719,58.0,48866.546875,0.0,598.2787475585938,1.0,280.6429748535156,283.75128173828125,299.5970153808594,302.748779296875,293.1499938964844,293.1499938964844,280.3500061035156,31853.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402545809745789,1.0,0.0,0.0,3.760233879089356,3.760258197784424,9.434589287593552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7724609375,0.0,1627.340087890625,1895.4371337890625,0.0,1941.7503662109373,0.9270302057266236,1.0,0.0,3.0,1.0,0.0
17664780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4208235740661621,0.3465853929519653,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9076600670814514,0.2883225381374359,0.2735082507133484,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8245765566825867,0.214814156293869,0.1510293632745742,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8656445741653442,0.2504972517490387,0.2381049394607544,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7005935311317444,0.1299146562814712,0.5904140472412109,284.8705444335937,284.95001220703125,301.3884582519531,296.6142578125,299.18524169921875,298.2529296875,284.8747253417969,1.0,0.3616544008255005,1.0,1.0,0.7441474199295044,1.0,-1.92003333568573,0.8947084546089172,1.0253249406814575,0.4532032907009125,0.8729355931282043,0.8729355931282043,0.0,59.725196838378906,46.0,49527.74609375,0.0,597.0046997070312,1.0,280.3571472167969,283.5639343261719,299.6513061523437,302.92681884765625,293.1499938964844,293.1499938964844,280.6499938964844,38923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752342164516449,1.0,0.0,0.0,3.686701774597168,3.6867268085479736,9.069207180800732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.2255859375,0.0,1596.47705078125,1895.4371337890625,0.0,2045.7481689453125,0.9151458144187928,1.0,0.0,3.0,1.0,0.0
17664840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.4208235740661621,0.3465853929519653,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9076600670814514,0.2883225381374359,0.2735082507133484,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8245765566825867,0.214814156293869,0.1510293632745742,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8656445741653442,0.2504972517490387,0.2381049394607544,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7005935311317444,0.1299146562814712,0.5904140472412109,284.8705444335937,284.95001220703125,301.3884582519531,296.6142578125,299.18524169921875,298.2529296875,284.8747253417969,1.0,0.3616544008255005,1.0,1.0,0.7441474199295044,1.0,-1.92003333568573,0.8947084546089172,1.0253249406814575,0.4532032907009125,0.8729355931282043,0.8729355931282043,0.0,59.725196838378906,46.0,49527.74609375,0.0,597.0046997070312,1.0,280.3571472167969,283.5639343261719,299.6513061523437,302.92681884765625,293.1499938964844,293.1499938964844,280.6499938964844,38923.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752342164516449,1.0,0.0,0.0,3.686701774597168,3.6867268085479736,9.069207180800732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.2255859375,0.0,1596.47705078125,1895.4371337890625,0.0,2045.7481689453125,0.9151458144187928,1.0,0.0,3.0,1.0,0.0
17664900,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.4209062159061432,0.3407290279865265,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.914511263370514,0.2894604206085205,0.2743788957595825,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8293289542198181,0.2153216153383255,0.1512494683265686,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.871050238609314,0.2510789632797241,0.2384755164384842,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7046282887458801,0.1299324035644531,0.5899479985237122,285.01678466796875,284.95001220703125,301.3956604003906,296.6171875,299.1884460449219,298.2535705566406,285.0286865234375,1.0,0.3595111072063446,1.0,1.0,0.7444154024124146,1.0,-1.914199590682984,0.8917374014854431,1.0224621295928955,0.451554924249649,0.9654601216316224,0.9654601216316224,0.0,58.3934440612793,46.0,48750.28515625,0.0,588.4151611328125,1.0,280.6029052734375,283.7294311523437,299.5864562988281,302.7050476074219,293.1499938964844,293.1499938964844,280.6499938964844,34548.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456198334693909,1.0,0.0,0.0,3.715477466583252,3.71550178527832,9.211334486280976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.1240234375,0.0,1596.1907958984375,1895.4371337890625,0.0,1987.6781005859373,0.921133816242218,1.0,0.0,3.0,1.0,0.0
17664960,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.4225196242332458,0.3317685723304748,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.92543625831604,0.2908039391040802,0.2755129635334015,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8369139432907104,0.2160102427005767,0.1516373306512832,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8796800971031189,0.2518424391746521,0.2390701621770858,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7112455368041992,0.1300810277462005,0.590056836605072,285.0206604003906,284.95001220703125,301.4040222167969,296.6199645996094,299.1943054199219,298.25836181640625,285.01568603515625,1.0,0.356467604637146,1.0,1.0,0.7445799112319946,1.0,-1.9061145782470703,0.8876895904541016,1.0184249877929688,0.4493182301521301,0.9941379427909852,0.9941379427909852,0.0,56.41539764404297,49.0,48722.83984375,0.0,576.162841796875,1.0,280.64337158203125,283.7098083496094,299.595703125,302.7558898925781,293.1499938964844,293.1499938964844,280.3500061035156,32885.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431957721710205,1.0,0.0,0.0,3.802321672439575,3.802346706390381,9.646971648180624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.0419921875,0.0,1685.0565185546875,1895.4371337890625,0.0,1966.8804931640625,0.9372557997703552,1.0,0.0,3.0,1.0,0.0
17665020,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.4263859987258911,0.3221642673015594,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.938664436340332,0.29278764128685,0.27750363945961,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8457703590393066,0.2167604267597198,0.1522362977266311,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8897614479064941,0.2527405619621277,0.2400222569704055,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7182137966156006,0.1301264762878418,0.5902809500694275,284.8556213378906,284.95001220703125,301.4244079589844,296.6250305175781,299.2039794921875,298.2600402832031,284.8642578125,1.0,0.3539295494556427,1.0,1.0,0.7449089884757996,1.0,-1.8990944623947144,0.8841512203216553,1.014943242073059,0.4471990764141083,0.8473584055900574,0.8473584055900574,0.0,54.38335418701172,52.0,48882.8828125,0.0,564.5892333984375,1.0,280.3565368652344,283.5651550292969,299.6424560546875,302.8795471191406,293.1499938964844,293.1499938964844,280.6499938964844,41219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511498928070068,1.0,0.0,0.0,3.6323976516723633,3.63242244720459,8.8040007995005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5478515625,0.0,1552.537353515625,1895.4371337890625,0.0,2035.407470703125,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
17665080,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9990000128746032,0.4263859987258911,0.3221642673015594,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.938664436340332,0.29278764128685,0.27750363945961,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8457703590393066,0.2167604267597198,0.1522362977266311,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8897614479064941,0.2527405619621277,0.2400222569704055,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7182137966156006,0.1301264762878418,0.5902809500694275,284.8556213378906,284.95001220703125,301.4244079589844,296.6250305175781,299.2039794921875,298.2600402832031,284.8642578125,1.0,0.3539295494556427,1.0,1.0,0.7449089884757996,1.0,-1.8990944623947144,0.8841512203216553,1.014943242073059,0.4471990764141083,0.8473584055900574,0.8473584055900574,0.0,54.38335418701172,52.0,48882.8828125,0.0,564.5892333984375,1.0,280.3565368652344,283.5651550292969,299.6424560546875,302.8795471191406,293.1499938964844,293.1499938964844,280.6499938964844,41219.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511498928070068,1.0,0.0,0.0,3.6323976516723633,3.63242244720459,8.8040007995005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5478515625,0.0,1552.537353515625,1895.4371337890625,0.0,2035.407470703125,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
17665140,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.4314399659633636,0.3173949420452118,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9468962550163268,0.2954970300197601,0.2797654271125793,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8511759638786316,0.2180991172790527,0.1529894322156906,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.895793080329895,0.2542146146297455,0.2411688417196273,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7219564318656921,0.130498006939888,0.5911988615989685,285.0267028808594,284.95001220703125,301.45001220703125,296.6294250488281,299.2211303710937,298.2700500488281,285.0229187011719,1.0,0.3532285094261169,1.0,1.0,0.7452380061149597,1.0,-1.8994609117507928,0.8842461705207825,1.0152148008346558,0.4471273422241211,0.9815664291381836,0.9815664291381836,0.0,53.485595703125,55.0,48366.34765625,0.0,561.946533203125,1.0,280.6430969238281,283.7197570800781,299.59674072265625,302.72589111328125,293.1499938964844,293.1499938964844,280.3500061035156,32836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400873303413391,1.0,0.0,0.0,3.761122226715088,3.761146783828736,9.439048085368996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.5107421875,0.0,1635.955810546875,1895.4371337890625,0.0,1940.324951171875,0.9278843402862548,1.0,0.0,3.0,1.0,0.0
17665200,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.4314399659633636,0.3173949420452118,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9468962550163268,0.2954970300197601,0.2797654271125793,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8511759638786316,0.2180991172790527,0.1529894322156906,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.895793080329895,0.2542146146297455,0.2411688417196273,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7219564318656921,0.130498006939888,0.5911988615989685,285.0267028808594,284.95001220703125,301.45001220703125,296.6294250488281,299.2211303710937,298.2700500488281,285.0229187011719,1.0,0.3532285094261169,1.0,1.0,0.7452380061149597,1.0,-1.8994609117507928,0.8842461705207825,1.0152148008346558,0.4471273422241211,0.9815664291381836,0.9815664291381836,0.0,53.485595703125,55.0,48366.34765625,0.0,561.946533203125,1.0,280.6430969238281,283.7197570800781,299.59674072265625,302.72589111328125,293.1499938964844,293.1499938964844,280.3500061035156,32836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400873303413391,1.0,0.0,0.0,3.761122226715088,3.761146783828736,9.439048085368996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.5107421875,0.0,1635.955810546875,1895.4371337890625,0.0,1940.324951171875,0.9278843402862548,1.0,0.0,3.0,1.0,0.0
17665260,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.4349873661994934,0.3166975080966949,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9505326747894288,0.2977175712585449,0.2820521891117096,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8530657291412354,0.2189192920923233,0.1537026911973953,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8978744149208069,0.2551784813404083,0.2422696352005005,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7228676080703735,0.1306317299604416,0.5922869443893433,284.8731384277344,284.95001220703125,301.4811096191406,296.6358947753906,299.23712158203125,298.2723083496094,284.8814697265625,1.0,0.3540148735046386,1.0,1.0,0.745193362236023,1.0,-1.9048532247543333,0.8869219422340393,1.017931342124939,0.4485802054405212,0.8519551753997803,0.8519551753997803,0.0,53.48181915283203,73.0,48813.0234375,0.0,565.7508544921875,1.0,280.35675048828125,283.57696533203125,299.65594482421875,302.8813171386719,293.1499938964844,293.1499938964844,280.6499938964844,40430.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487197518348694,1.0,0.0,0.0,3.615217924118042,3.6152424812316895,8.72091959536192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.40673828125,0.0,1527.64794921875,1895.4371337890625,0.0,2014.3856201171875,0.9009431004524232,1.0,0.0,3.0,1.0,0.0
17665320,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.4349873661994934,0.3166975080966949,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9505326747894288,0.2977175712585449,0.2820521891117096,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8530657291412354,0.2189192920923233,0.1537026911973953,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8978744149208069,0.2551784813404083,0.2422696352005005,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7228676080703735,0.1306317299604416,0.5922869443893433,284.8731384277344,284.95001220703125,301.4811096191406,296.6358947753906,299.23712158203125,298.2723083496094,284.8814697265625,1.0,0.3540148735046386,1.0,1.0,0.745193362236023,1.0,-1.9048532247543333,0.8869219422340393,1.017931342124939,0.4485802054405212,0.8519551753997803,0.8519551753997803,0.0,53.48181915283203,73.0,48813.0234375,0.0,565.7508544921875,1.0,280.35675048828125,283.57696533203125,299.65594482421875,302.8813171386719,293.1499938964844,293.1499938964844,280.6499938964844,40430.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487197518348694,1.0,0.0,0.0,3.615217924118042,3.6152424812316895,8.72091959536192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.40673828125,0.0,1527.64794921875,1895.4371337890625,0.0,2014.3856201171875,0.9009431004524232,1.0,0.0,3.0,1.0,0.0
17665380,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.4363447725772857,0.332982450723648,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9359626770019532,0.300654798746109,0.2846835851669311,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8410599231719971,0.2203111946582794,0.1546030342578888,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8842433094978333,0.2567054033279419,0.2436141967773437,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7120398283004761,0.1310549974441528,0.5941798090934753,285.0639038085937,284.95001220703125,301.5174865722656,296.6470642089844,299.2569580078125,298.27447509765625,285.0632629394531,1.0,0.3618417978286743,1.0,1.0,0.7451487183570862,1.0,-1.9325149059295648,0.9006375074386597,1.0318773984909058,0.4559187293052673,1.0,1.0,0.0,57.27322769165039,91.0,48957.77734375,0.0,598.1087646484375,1.0,280.6430358886719,283.74609375,299.62237548828125,302.769287109375,293.1499938964844,293.1499938964844,280.3500061035156,32081.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392263412475586,1.0,0.0,0.0,3.771502733230591,3.7715272903442383,9.491222385804576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8017578125,0.0,1642.29736328125,1895.4371337890625,0.0,1932.9920654296875,0.9298595786094666,1.0,0.0,3.0,1.0,0.0
17665440,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.4363447725772857,0.332982450723648,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9359626770019532,0.300654798746109,0.2846835851669311,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8410599231719971,0.2203111946582794,0.1546030342578888,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8842433094978333,0.2567054033279419,0.2436141967773437,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7120398283004761,0.1310549974441528,0.5941798090934753,285.0639038085937,284.95001220703125,301.5174865722656,296.6470642089844,299.2569580078125,298.27447509765625,285.0632629394531,1.0,0.3618417978286743,1.0,1.0,0.7451487183570862,1.0,-1.9325149059295648,0.9006375074386597,1.0318773984909058,0.4559187293052673,1.0,1.0,0.0,57.27322769165039,91.0,48957.77734375,0.0,598.1087646484375,1.0,280.6430358886719,283.74609375,299.62237548828125,302.769287109375,293.1499938964844,293.1499938964844,280.3500061035156,32081.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392263412475586,1.0,0.0,0.0,3.771502733230591,3.7715272903442383,9.491222385804576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.8017578125,0.0,1642.29736328125,1895.4371337890625,0.0,1932.9920654296875,0.9298595786094666,1.0,0.0,3.0,1.0,0.0
17665500,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4343579113483429,0.3463665544986725,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.923625648021698,0.3019910156726837,0.286192387342453,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8317092657089233,0.2208850085735321,0.1551762074232101,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8735089898109436,0.2573547661304474,0.2444580644369125,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.7029920816421509,0.1312356144189834,0.5957708358764648,284.9298400878906,284.95001220703125,301.5375671386719,296.654296875,299.26416015625,298.26812744140625,284.9164123535156,1.0,0.3678128719329834,1.0,1.0,0.7451263666152954,1.0,-1.954006552696228,0.9112645983695984,1.0427420139312744,0.4617440104484558,0.9401593804359436,0.9401593804359436,0.0,60.49022674560547,91.0,50373.4453125,0.0,624.74365234375,1.0,280.3949279785156,283.57440185546875,299.7010192871094,303.0350952148437,293.1499938964844,293.1499938964844,280.3500061035156,34276.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477434277534485,1.0,0.0,0.0,3.80308198928833,3.803107261657715,9.650830179452896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.2001953125,0.0,1696.802734375,1895.4371337890625,0.0,2005.960693359375,0.9371302127838136,1.0,0.0,3.0,1.0,0.0
17665560,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.4300651550292969,0.3631127178668976,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9086872935295104,0.3030940294265747,0.2874417304992676,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8202400207519531,0.2212438881397247,0.1555797010660171,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8605709671974182,0.2577884495258331,0.245075061917305,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6917591094970703,0.1312810480594635,0.5968707203865051,284.9204406738281,284.95001220703125,301.5588073730469,296.6625671386719,299.2705078125,298.2591857910156,284.9264221191406,1.0,0.3748661279678345,1.0,1.0,0.7455163598060608,1.0,-1.9781591892242432,0.9230844974517822,1.055074691772461,0.4681886732578277,0.92148095369339,0.92148095369339,0.0,64.60736083984375,94.0,50841.546875,0.0,657.0162353515625,1.0,280.3564758300781,283.5828552246094,299.70635986328125,303.0304260253906,293.1499938964844,293.1499938964844,280.04998779296875,36636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523253560066223,1.0,0.0,0.0,3.761895179748535,3.76192045211792,9.442927648706244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.2646484375,0.0,1666.1683349609375,1895.4371337890625,0.0,2045.6021728515625,0.9308071732521056,1.0,0.0,3.0,1.0,0.0
17665620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.988262176513672,0.4185922145843506,0.3793924748897552,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8830559253692627,0.3051516115665436,0.2897250950336456,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7970976233482361,0.2217991948127746,0.1562266796827316,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8369797468185425,0.2584846317768097,0.2460857927799224,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6702227592468262,0.1310359984636306,0.597774863243103,284.8847351074219,284.95001220703125,301.6046447753906,296.6820678710937,299.2858581542969,298.24615478515625,284.8910827636719,1.0,0.3852804601192474,1.0,1.0,0.7462963461875916,1.0,-2.003336429595948,0.9352016448974608,1.0681347846984863,0.4750915169715881,0.842710554599762,0.842710554599762,0.0,73.01841735839844,97.0,51767.109375,0.0,705.558837890625,1.0,280.0574951171875,283.53240966796875,299.7176208496094,303.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,40913.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626956105232239,1.0,0.0,0.0,3.5572779178619385,3.5573017597198486,8.443623755738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.68701171875,0.0,1468.26318359375,1895.4371337890625,0.0,2136.257568359375,0.8894471526145935,1.0,0.0,3.0,1.0,0.0
17665680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.988262176513672,0.4185922145843506,0.3793924748897552,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8830559253692627,0.3051516115665436,0.2897250950336456,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7970976233482361,0.2217991948127746,0.1562266796827316,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8369797468185425,0.2584846317768097,0.2460857927799224,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6702227592468262,0.1310359984636306,0.597774863243103,284.8847351074219,284.95001220703125,301.6046447753906,296.6820678710937,299.2858581542969,298.24615478515625,284.8910827636719,1.0,0.3852804601192474,1.0,1.0,0.7462963461875916,1.0,-2.003336429595948,0.9352016448974608,1.0681347846984863,0.4750915169715881,0.842710554599762,0.842710554599762,0.0,73.01841735839844,97.0,51767.109375,0.0,705.558837890625,1.0,280.0574951171875,283.53240966796875,299.7176208496094,303.12799072265625,293.1499938964844,293.1499938964844,280.3500061035156,40913.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626956105232239,1.0,0.0,0.0,3.5572779178619385,3.5573017597198486,8.443623755738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.68701171875,0.0,1468.26318359375,1895.4371337890625,0.0,2136.257568359375,0.8894471526145935,1.0,0.0,3.0,1.0,0.0
17665740,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9585025310516356,0.4141059815883636,0.3739346265792846,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8614344596862793,0.3079046308994293,0.292462021112442,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7763124108314514,0.2229346930980682,0.1571433693170547,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8169805407524109,0.2597657442092895,0.2474596202373504,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.651616096496582,0.1308982372283935,0.5983535647392273,285.02642822265625,284.95001220703125,301.6546325683594,296.7052307128906,299.3107604980469,298.2498474121094,285.02325439453125,1.0,0.3926944136619568,1.0,1.0,0.7470763325691223,1.0,-2.0037381649017334,0.9351491332054138,1.0685890913009644,0.4749502837657928,0.9640479683876038,0.9640479683876038,0.0,81.49422454833984,100.0,51384.16796875,0.0,734.72607421875,1.0,280.3423156738281,283.66241455078125,299.6822814941406,302.9936218261719,293.1499938964844,293.1499938964844,280.04998779296875,32713.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537378072738647,1.0,0.0,0.0,3.70220398902893,3.702227830886841,9.145637136498408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5400390625,0.0,1567.08642578125,1895.4371337890625,0.0,2057.874755859375,0.9146442413330078,1.0,0.0,3.0,1.0,0.0
17665800,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9585025310516356,0.4141059815883636,0.3739346265792846,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8614344596862793,0.3079046308994293,0.292462021112442,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7763124108314514,0.2229346930980682,0.1571433693170547,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8169805407524109,0.2597657442092895,0.2474596202373504,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.651616096496582,0.1308982372283935,0.5983535647392273,285.02642822265625,284.95001220703125,301.6546325683594,296.7052307128906,299.3107604980469,298.2498474121094,285.02325439453125,1.0,0.3926944136619568,1.0,1.0,0.7470763325691223,1.0,-2.0037381649017334,0.9351491332054138,1.0685890913009644,0.4749502837657928,0.9640479683876038,0.9640479683876038,0.0,81.49422454833984,100.0,51384.16796875,0.0,734.72607421875,1.0,280.3423156738281,283.66241455078125,299.6822814941406,302.9936218261719,293.1499938964844,293.1499938964844,280.04998779296875,32713.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537378072738647,1.0,0.0,0.0,3.70220398902893,3.702227830886841,9.145637136498408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.5400390625,0.0,1567.08642578125,1895.4371337890625,0.0,2057.874755859375,0.9146442413330078,1.0,0.0,3.0,1.0,0.0
17665860,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9368922114372252,0.4110896587371826,0.3714651465415954,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8484949469566345,0.3100250959396362,0.2949219942092895,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7633400559425354,0.2235193103551864,0.1578755378723144,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.803577184677124,0.2605079412460327,0.2485991865396499,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6400907039642334,0.1305679827928543,0.5984755158424377,284.88775634765625,284.95001220703125,301.7084045410156,296.7317199707031,299.33416748046875,298.2475891113281,284.8949584960937,1.0,0.398535281419754,1.0,1.0,0.7480345368385315,1.0,-2.006124258041382,0.936019480228424,1.0701048374176023,0.4753138720989227,0.8483028411865234,0.8483028411865234,0.0,87.9657974243164,88.0,51872.0859375,0.0,758.7997436523438,1.0,280.0572204589844,283.5311279296875,299.75146484375,303.1635437011719,293.1499938964844,293.1499938964844,280.3500061035156,39947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620263695716858,1.0,0.0,0.0,3.5633013248443604,3.5633251667022705,8.472242711832223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.87353515625,0.0,1467.6678466796875,1895.4371337890625,0.0,2130.369384765625,0.8892813324928284,1.0,0.0,3.0,1.0,0.0
17665920,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9368922114372252,0.4110896587371826,0.3714651465415954,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8484949469566345,0.3100250959396362,0.2949219942092895,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7633400559425354,0.2235193103551864,0.1578755378723144,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.803577184677124,0.2605079412460327,0.2485991865396499,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.6400907039642334,0.1305679827928543,0.5984755158424377,284.88775634765625,284.95001220703125,301.7084045410156,296.7317199707031,299.33416748046875,298.2475891113281,284.8949584960937,1.0,0.398535281419754,1.0,1.0,0.7480345368385315,1.0,-2.006124258041382,0.936019480228424,1.0701048374176023,0.4753138720989227,0.8483028411865234,0.8483028411865234,0.0,87.9657974243164,88.0,51872.0859375,0.0,758.7997436523438,1.0,280.0572204589844,283.5311279296875,299.75146484375,303.1635437011719,293.1499938964844,293.1499938964844,280.3500061035156,39947.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620263695716858,1.0,0.0,0.0,3.5633013248443604,3.5633251667022705,8.472242711832223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.87353515625,0.0,1467.6678466796875,1895.4371337890625,0.0,2130.369384765625,0.8892813324928284,1.0,0.0,3.0,1.0,0.0
17665980,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9358896613121032,0.4100290834903717,0.3700417280197143,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8509827256202698,0.3127961158752441,0.2972995936870575,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7646311521530151,0.2246454060077667,0.1585121899843216,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8049716353416443,0.2617760300636291,0.2495964169502258,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6401135325431824,0.1305881887674331,0.5979049801826477,285.0341186523437,284.95001220703125,301.7655639648437,296.7611389160156,299.3631591796875,298.25274658203125,285.0302734375,1.0,0.3983078300952911,1.0,1.0,0.7489928007125854,1.0,-2.008543968200684,0.9369227290153505,1.071621298789978,0.4756248593330383,0.977973699569702,0.977973699569702,0.0,87.89397430419922,76.0,51591.4453125,0.0,760.5797119140625,1.0,280.3427124023437,283.66162109375,299.734375,303.0541381835937,293.1499938964844,293.1499938964844,280.04998779296875,32284.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524454593658447,1.0,0.0,0.0,3.719274044036865,3.7192981243133545,9.230168984686316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.361328125,0.0,1583.283447265625,1895.4371337890625,0.0,2046.6451416015625,0.918041169643402,1.0,0.0,3.0,1.0,0.0
17666040,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9358896613121032,0.4100290834903717,0.3700417280197143,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8509827256202698,0.3127961158752441,0.2972995936870575,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7646311521530151,0.2246454060077667,0.1585121899843216,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8049716353416443,0.2617760300636291,0.2495964169502258,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6401135325431824,0.1305881887674331,0.5979049801826477,285.0341186523437,284.95001220703125,301.7655639648437,296.7611389160156,299.3631591796875,298.25274658203125,285.0302734375,1.0,0.3983078300952911,1.0,1.0,0.7489928007125854,1.0,-2.008543968200684,0.9369227290153505,1.071621298789978,0.4756248593330383,0.977973699569702,0.977973699569702,0.0,87.89397430419922,76.0,51591.4453125,0.0,760.5797119140625,1.0,280.3427124023437,283.66162109375,299.734375,303.0541381835937,293.1499938964844,293.1499938964844,280.04998779296875,32284.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524454593658447,1.0,0.0,0.0,3.719274044036865,3.7192981243133545,9.230168984686316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.361328125,0.0,1583.283447265625,1895.4371337890625,0.0,2046.6451416015625,0.918041169643402,1.0,0.0,3.0,1.0,0.0
17666100,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.940910279750824,0.4091089963912964,0.3694463074207306,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8564238548278809,0.31399667263031,0.2985146939754486,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7691463232040405,0.2250557392835617,0.1588431000709533,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8097496628761292,0.2622584104537964,0.2501117885112762,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6432778835296631,0.1305793523788452,0.597775936126709,284.8790283203125,284.95001220703125,301.7953186035156,296.77685546875,299.376953125,298.2530517578125,284.8650817871094,1.0,0.3967984318733215,1.0,1.0,0.74947190284729,1.0,-2.0101523399353027,0.9375607967376708,1.0725916624069214,0.4759331941604614,0.8803265690803528,0.8803265690803528,0.0,86.05121612548828,76.0,52443.6171875,0.0,755.6183471679688,1.0,280.09576416015625,283.48101806640625,299.8119201660156,303.2971496582031,293.1499938964844,293.1499938964844,280.04998779296875,36123.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593199014663696,1.0,0.0,0.0,3.71577262878418,3.715797185897827,9.21279820431664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1669921875,0.0,1608.524658203125,1895.4371337890625,0.0,2106.610107421875,0.9178348183631896,1.0,0.0,3.0,1.0,0.0
17666160,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9471668601036072,0.4078952968120575,0.3683157563209533,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8631117939949036,0.3150060176849365,0.2994135320186615,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7747209668159485,0.2252964079380035,0.1589705497026443,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8154239654541016,0.2625644505023956,0.2503493726253509,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6473351120948792,0.1304749399423599,0.5969792604446411,284.8825378417969,284.95001220703125,301.8257751464844,296.793212890625,299.3896484375,298.2506103515625,284.8890686035156,1.0,0.3944898843765259,1.0,1.0,0.7497132420539856,1.0,-2.0093579292297363,0.9370843768119812,1.0722734928131104,0.4756473898887634,0.8546682000160217,0.8546682000160217,0.0,83.61975860595703,64.0,52129.11328125,0.0,746.6338500976562,1.0,280.0573425292969,283.5168762207031,299.8135070800781,303.24090576171875,293.1499938964844,293.1499938964844,280.3500061035156,39668.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609882950782776,1.0,0.0,0.0,3.5959365367889404,3.5959606170654297,8.628142609268252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.84033203125,0.0,1500.8861083984375,1895.4371337890625,0.0,2121.24658203125,0.8961257934570312,1.0,0.0,3.0,1.0,0.0
