time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9685969352722168,0.4071728587150574,0.366993248462677,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8850780129432678,0.3179285824298858,0.3016372621059418,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7935464382171631,0.2265461981296539,0.1594764441251754,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.833524227142334,0.2639316320419311,0.2511462867259979,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6617753505706787,0.1307101845741272,0.5960536599159241,285.0337219238281,284.95001220703125,301.8886108398437,296.8275451660156,299.4219055175781,298.2563171386719,285.03009033203125,1.0,0.3882896900177002,1.0,1.0,0.7501959800720215,1.0,-2.0108883380889893,0.9377040863037108,1.0731842517852783,0.4758554100990295,0.9854329824447632,0.9854329824447632,0.0,76.46289825439453,52.0,51819.546875,0.0,723.3994750976562,1.0,280.34295654296875,283.6543273925781,299.80084228515625,303.1341552734375,293.1499938964844,293.1499938964844,280.04998779296875,32364.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751427948474884,1.0,0.0,0.0,3.743973016738892,3.743997097015381,9.353166774417332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.478515625,0.0,1612.354736328125,1895.4371337890625,0.0,2037.817626953125,0.9236793518066406,1.0,0.0,3.0,1.0,0.0
17666280,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9685969352722168,0.4071728587150574,0.366993248462677,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8850780129432678,0.3179285824298858,0.3016372621059418,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7935464382171631,0.2265461981296539,0.1594764441251754,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.833524227142334,0.2639316320419311,0.2511462867259979,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6617753505706787,0.1307101845741272,0.5960536599159241,285.0337219238281,284.95001220703125,301.8886108398437,296.8275451660156,299.4219055175781,298.2563171386719,285.03009033203125,1.0,0.3882896900177002,1.0,1.0,0.7501959800720215,1.0,-2.0108883380889893,0.9377040863037108,1.0731842517852783,0.4758554100990295,0.9854329824447632,0.9854329824447632,0.0,76.46289825439453,52.0,51819.546875,0.0,723.3994750976562,1.0,280.34295654296875,283.6543273925781,299.80084228515625,303.1341552734375,293.1499938964844,293.1499938964844,280.04998779296875,32364.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751427948474884,1.0,0.0,0.0,3.743973016738892,3.743997097015381,9.353166774417332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.478515625,0.0,1612.354736328125,1895.4371337890625,0.0,2037.817626953125,0.9236793518066406,1.0,0.0,3.0,1.0,0.0
17666340,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9945202469825744,0.4052624404430389,0.3653299808502197,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.917738676071167,0.3202928304672241,0.3037309646606445,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8198851943016052,0.2273282706737518,0.1599021852016449,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8601243495941162,0.2648314535617828,0.2518351078033447,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.68402099609375,0.1307900696992874,0.595209538936615,284.87908935546875,284.95001220703125,301.9537048339844,296.86383056640625,299.451171875,298.2547607421875,284.8858642578125,1.0,0.3805769681930542,1.0,1.0,0.7506786584854126,1.0,-2.0117347240448,0.9379624724388124,1.0737721920013428,0.4759688377380371,0.8595684766769409,0.8595684766769409,0.0,67.7787857055664,40.0,52393.0,0.0,694.3409423828125,1.0,280.05682373046875,283.50616455078125,299.8843994140625,303.3275451660156,293.1499938964844,293.1499938964844,280.3500061035156,39675.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599819302558899,1.0,0.0,0.0,3.624314785003662,3.6243391036987305,8.764862400312268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.49951171875,0.0,1532.0858154296875,1895.4371337890625,0.0,2112.414306640625,0.9023599624633788,1.0,0.0,3.0,1.0,0.0
17666400,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9945202469825744,0.4052624404430389,0.3653299808502197,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.917738676071167,0.3202928304672241,0.3037309646606445,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8198851943016052,0.2273282706737518,0.1599021852016449,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8601243495941162,0.2648314535617828,0.2518351078033447,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.68402099609375,0.1307900696992874,0.595209538936615,284.87908935546875,284.95001220703125,301.9537048339844,296.86383056640625,299.451171875,298.2547607421875,284.8858642578125,1.0,0.3805769681930542,1.0,1.0,0.7506786584854126,1.0,-2.0117347240448,0.9379624724388124,1.0737721920013428,0.4759688377380371,0.8595684766769409,0.8595684766769409,0.0,67.7787857055664,40.0,52393.0,0.0,694.3409423828125,1.0,280.05682373046875,283.50616455078125,299.8843994140625,303.3275451660156,293.1499938964844,293.1499938964844,280.3500061035156,39675.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599819302558899,1.0,0.0,0.0,3.624314785003662,3.6243391036987305,8.764862400312268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.49951171875,0.0,1532.0858154296875,1895.4371337890625,0.0,2112.414306640625,0.9023599624633788,1.0,0.0,3.0,1.0,0.0
17666460,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4077042639255523,0.3435622751712799,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9506292939186096,0.3232481479644775,0.3060626983642578,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8426498174667358,0.2285877168178558,0.1604706346988678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8858616948127747,0.2661944031715393,0.252702534198761,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7046908736228943,0.1311294138431549,0.5950031280517578,285.00897216796875,284.95001220703125,302.02069091796875,296.9017333984375,299.4844055175781,298.2622985839844,285.0045471191406,1.0,0.3705019354820251,1.0,1.0,0.7511230707168579,1.0,-1.9847087860107424,0.9244143962860109,1.0602943897247314,0.4687097668647766,0.968944251537323,0.968944251537323,0.0,60.6973876953125,43.0,51498.2421875,0.0,650.5784301757812,1.0,280.3426513671875,283.63092041015625,299.870849609375,303.19879150390625,293.1499938964844,293.1499938964844,280.04998779296875,33233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497878670692444,1.0,0.0,0.0,3.7482967376708975,3.748321294784546,9.374782621307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.77734375,0.0,1624.048095703125,1895.4371337890625,0.0,2023.6163330078125,0.9253231287002563,1.0,0.0,3.0,1.0,0.0
17666520,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.4077042639255523,0.3435622751712799,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9506292939186096,0.3232481479644775,0.3060626983642578,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8426498174667358,0.2285877168178558,0.1604706346988678,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8858616948127747,0.2661944031715393,0.252702534198761,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7046908736228943,0.1311294138431549,0.5950031280517578,285.00897216796875,284.95001220703125,302.02069091796875,296.9017333984375,299.4844055175781,298.2622985839844,285.0045471191406,1.0,0.3705019354820251,1.0,1.0,0.7511230707168579,1.0,-1.9847087860107424,0.9244143962860109,1.0602943897247314,0.4687097668647766,0.968944251537323,0.968944251537323,0.0,60.6973876953125,43.0,51498.2421875,0.0,650.5784301757812,1.0,280.3426513671875,283.63092041015625,299.870849609375,303.19879150390625,293.1499938964844,293.1499938964844,280.04998779296875,33233.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497878670692444,1.0,0.0,0.0,3.7482967376708975,3.748321294784546,9.374782621307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.77734375,0.0,1624.048095703125,1895.4371337890625,0.0,2023.6163330078125,0.9253231287002563,1.0,0.0,3.0,1.0,0.0
17666580,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.4133915901184082,0.3215842843055725,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9747573733329772,0.3256173729896545,0.3083062469959259,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8617832064628601,0.2293508499860763,0.1609944254159927,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9073143601417542,0.2670618593692779,0.2535118460655212,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7207126617431641,0.1314189583063125,0.5957182049751282,284.8686218261719,284.95001220703125,302.0892028808594,296.9408874511719,299.51678466796875,298.2654724121094,284.8769226074219,1.0,0.3643775880336761,1.0,1.0,0.7515674233436584,1.0,-1.9686394929885864,0.916417121887207,1.0522222518920898,0.4639329016208648,0.8352627158164978,0.8352627158164978,0.0,55.95453643798828,61.0,51448.7890625,0.0,620.6255493164062,1.0,280.0576171875,283.5140686035156,299.94580078125,303.3374328613281,293.1499938964844,293.1499938964844,280.3500061035156,41420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552230358123779,1.0,0.0,0.0,3.5509374141693115,3.550961494445801,8.41355131342425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.76416015625,0.0,1465.181396484375,1895.4371337890625,0.0,2070.8056640625,0.887916088104248,1.0,0.0,3.0,1.0,0.0
17666640,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.4133915901184082,0.3215842843055725,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9747573733329772,0.3256173729896545,0.3083062469959259,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8617832064628601,0.2293508499860763,0.1609944254159927,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9073143601417542,0.2670618593692779,0.2535118460655212,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7207126617431641,0.1314189583063125,0.5957182049751282,284.8686218261719,284.95001220703125,302.0892028808594,296.9408874511719,299.51678466796875,298.2654724121094,284.8769226074219,1.0,0.3643775880336761,1.0,1.0,0.7515674233436584,1.0,-1.9686394929885864,0.916417121887207,1.0522222518920898,0.4639329016208648,0.8352627158164978,0.8352627158164978,0.0,55.95453643798828,61.0,51448.7890625,0.0,620.6255493164062,1.0,280.0576171875,283.5140686035156,299.94580078125,303.3374328613281,293.1499938964844,293.1499938964844,280.3500061035156,41420.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552230358123779,1.0,0.0,0.0,3.5509374141693115,3.550961494445801,8.41355131342425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.76416015625,0.0,1465.181396484375,1895.4371337890625,0.0,2070.8056640625,0.887916088104248,1.0,0.0,3.0,1.0,0.0
17666700,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.4167394936084747,0.3197388350963592,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9776556491851808,0.3271173536777496,0.3095020353794098,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8639746904373169,0.2299852073192596,0.1613020300865173,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9098275303840636,0.2677407562732696,0.2539716958999634,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7223164439201355,0.1317086368799209,0.5965152382850647,285.0203552246094,284.95001220703125,302.1239013671875,296.9608154296875,299.5357360839844,298.27056884765625,285.03173828125,1.0,0.3646652400493622,1.0,1.0,0.7517896294593811,1.0,-1.969720482826233,0.9169265627861024,1.0527939796447754,0.4639922678470611,0.9327017664909364,0.9327017664909364,0.0,55.62388229370117,61.0,50934.24609375,0.0,620.33935546875,1.0,280.2998046875,283.6737060546875,299.9066772460937,303.14288330078125,293.1499938964844,293.1499938964844,280.3500061035156,34749.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465274930000305,1.0,0.0,0.0,3.5982882976531982,3.59831166267395,8.639432280688197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2880859375,0.0,1467.169921875,1895.4371337890625,0.0,1995.485107421875,0.895453155040741,1.0,0.0,3.0,1.0,0.0
17666760,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.4193749725818634,0.322668045759201,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9764376878738404,0.328819990158081,0.3110679984092712,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8623234629631042,0.2307931929826736,0.1618432998657226,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9078071117401124,0.2685978412628174,0.2547475397586822,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7209030985832214,0.1321031153202057,0.5982285737991333,285.0319519042969,284.95001220703125,302.1588439941406,296.98095703125,299.5558776855469,298.2764892578125,285.0299377441406,1.0,0.3668133318424225,1.0,1.0,0.7517226338386536,1.0,-1.9787490367889404,0.9214152693748474,1.0573337078094482,0.4663921594619751,0.9684172868728638,0.9684172868728638,0.0,56.40305709838867,79.0,51308.58203125,0.0,629.821044921875,1.0,280.34246826171875,283.6595458984375,299.94439697265625,303.2381286621094,293.1499938964844,293.1499938964844,280.04998779296875,32507.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74342942237854,1.0,0.0,0.0,3.699075698852539,3.699099540710449,9.130188232120418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.267578125,0.0,1561.97705078125,1895.4371337890625,0.0,1968.8814697265625,0.9138053059577942,1.0,0.0,3.0,1.0,0.0
17666820,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.4188927710056305,0.3419009149074554,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9609402418136596,0.3314618468284607,0.3139106929302215,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8477698564529419,0.2317610383033752,0.1627604812383651,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.891391932964325,0.2696759104728699,0.2560899257659912,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7085290551185608,0.1325205117464065,0.6013495922088623,284.9114990234375,284.95001220703125,302.2292175292969,297.0216064453125,299.5888366699219,298.27227783203125,284.9197998046875,1.0,0.375748723745346,1.0,1.0,0.751588761806488,1.0,-2.011708974838257,0.9377409815788268,1.0739680528640747,0.4753639996051788,0.875606119632721,0.875606119632721,0.0,61.01868438720703,82.0,52654.18359375,0.0,671.1707153320312,1.0,280.0570678710937,283.53155517578125,300.046875,303.4849853515625,293.1499938964844,293.1499938964844,280.3500061035156,38268.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528181076049805,1.0,0.0,0.0,3.6163620948791504,3.61638617515564,8.726440228201682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.41650390625,0.0,1512.8795166015625,1895.4371337890625,0.0,2049.88134765625,0.8999631404876709,1.0,0.0,3.0,1.0,0.0
17666880,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.4188927710056305,0.3419009149074554,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9609402418136596,0.3314618468284607,0.3139106929302215,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8477698564529419,0.2317610383033752,0.1627604812383651,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.891391932964325,0.2696759104728699,0.2560899257659912,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7085290551185608,0.1325205117464065,0.6013495922088623,284.9114990234375,284.95001220703125,302.2292175292969,297.0216064453125,299.5888366699219,298.27227783203125,284.9197998046875,1.0,0.375748723745346,1.0,1.0,0.751588761806488,1.0,-2.011708974838257,0.9377409815788268,1.0739680528640747,0.4753639996051788,0.875606119632721,0.875606119632721,0.0,61.01868438720703,82.0,52654.18359375,0.0,671.1707153320312,1.0,280.0570678710937,283.53155517578125,300.046875,303.4849853515625,293.1499938964844,293.1499938964844,280.3500061035156,38268.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528181076049805,1.0,0.0,0.0,3.6163620948791504,3.61638617515564,8.726440228201682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.41650390625,0.0,1512.8795166015625,1895.4371337890625,0.0,2049.88134765625,0.8999631404876709,1.0,0.0,3.0,1.0,0.0
17666940,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.4140168130397796,0.3598618805408478,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.946597695350647,0.3347536325454712,0.3169301450252533,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8357775807380676,0.2332464605569839,0.1637650430202484,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8776425719261169,0.2712712287902832,0.2575502097606659,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6969521641731262,0.1330423206090927,0.6040916442871094,285.0914306640625,284.95001220703125,302.29998779296875,297.0625305175781,299.623779296875,298.2714233398437,285.0920104980469,1.0,0.3837173283100128,1.0,1.0,0.7514548301696777,1.0,-2.0431649684906006,0.953291654586792,1.089873194694519,0.4841108620166778,1.0,1.0,0.0,65.56675720214844,85.0,53039.25,0.0,712.3062744140625,1.0,280.3426818847656,283.68817138671875,300.0543518066406,303.45068359375,293.1499938964844,293.1499938964844,280.04998779296875,32343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747167706489563,1.0,0.0,0.0,3.787667751312256,3.7876925468444815,9.572756880515954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3251953125,0.0,1663.4046630859375,1895.4371337890625,0.0,2000.9984130859373,0.933207869529724,1.0,0.0,3.0,1.0,0.0
17667000,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.4140168130397796,0.3598618805408478,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.946597695350647,0.3347536325454712,0.3169301450252533,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8357775807380676,0.2332464605569839,0.1637650430202484,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8776425719261169,0.2712712287902832,0.2575502097606659,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.6969521641731262,0.1330423206090927,0.6040916442871094,285.0914306640625,284.95001220703125,302.29998779296875,297.0625305175781,299.623779296875,298.2714233398437,285.0920104980469,1.0,0.3837173283100128,1.0,1.0,0.7514548301696777,1.0,-2.0431649684906006,0.953291654586792,1.089873194694519,0.4841108620166778,1.0,1.0,0.0,65.56675720214844,85.0,53039.25,0.0,712.3062744140625,1.0,280.3426818847656,283.68817138671875,300.0543518066406,303.45068359375,293.1499938964844,293.1499938964844,280.04998779296875,32343.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747167706489563,1.0,0.0,0.0,3.787667751312256,3.7876925468444815,9.572756880515954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.3251953125,0.0,1663.4046630859375,1895.4371337890625,0.0,2000.9984130859373,0.933207869529724,1.0,0.0,3.0,1.0,0.0
17667060,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9905616641044616,0.4068094789981842,0.3679313063621521,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9281487464904784,0.3372979462146759,0.3198166489601135,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8216896057128906,0.2341156899929046,0.1647007167339325,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8616183400154114,0.2722689807415008,0.2589345574378967,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6829499006271362,0.133090928196907,0.6061055064201355,284.9109802246094,284.95001220703125,302.3707580566406,297.10333251953125,299.6537475585937,298.2650756835937,284.9116516113281,1.0,0.3907339572906494,1.0,1.0,0.7526986002922058,1.0,-2.061387062072754,0.9618655443191528,1.0995216369628906,0.4889376163482666,0.9284588098526,0.9284588098526,0.0,70.97171020507812,88.0,54495.1484375,0.0,746.4521484375,1.0,280.0560302734375,283.4828491210937,300.1464233398437,303.7171630859375,293.1499938964844,293.1499938964844,279.75,36307.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759973406791687,1.0,0.0,0.0,3.800344228744507,3.800369739532471,9.63693992162007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.6982421875,0.0,1709.34765625,1895.4371337890625,0.0,2112.339599609375,0.9387950301170348,1.0,0.0,3.0,1.0,0.0
17667120,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9905616641044616,0.4068094789981842,0.3679313063621521,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9281487464904784,0.3372979462146759,0.3198166489601135,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8216896057128906,0.2341156899929046,0.1647007167339325,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8616183400154114,0.2722689807415008,0.2589345574378967,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6829499006271362,0.133090928196907,0.6061055064201355,284.9109802246094,284.95001220703125,302.3707580566406,297.10333251953125,299.6537475585937,298.2650756835937,284.9116516113281,1.0,0.3907339572906494,1.0,1.0,0.7526986002922058,1.0,-2.061387062072754,0.9618655443191528,1.0995216369628906,0.4889376163482666,0.9284588098526,0.9284588098526,0.0,70.97171020507812,88.0,54495.1484375,0.0,746.4521484375,1.0,280.0560302734375,283.4828491210937,300.1464233398437,303.7171630859375,293.1499938964844,293.1499938964844,279.75,36307.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759973406791687,1.0,0.0,0.0,3.800344228744507,3.800369739532471,9.63693992162007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.6982421875,0.0,1709.34765625,1895.4371337890625,0.0,2112.339599609375,0.9387950301170348,1.0,0.0,3.0,1.0,0.0
17667180,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9666604399681092,0.4022936224937439,0.363271415233612,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9064750075340272,0.3392829000949859,0.3219508230686188,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8042716979980469,0.2344838082790374,0.1651571244001388,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8434051275253296,0.2727504968643188,0.2596643567085266,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6663817763328552,0.1326587200164795,0.605596661567688,284.8714599609375,284.95001220703125,302.441162109375,297.14373779296875,299.681396484375,298.257080078125,284.8805847167969,1.0,0.3958962261676788,1.0,1.0,0.7539424300193787,1.0,-2.0593302249908447,0.9604532122612,1.0988770723342896,0.488030344247818,0.8305359482765198,0.8305359482765198,0.0,77.30384063720703,91.0,54580.2421875,0.0,766.863037109375,1.0,279.75750732421875,283.4555969238281,300.1578369140625,303.7497863769531,293.1499938964844,293.1499938964844,280.04998779296875,42201.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658169865608215,1.0,0.0,0.0,3.5225327014923096,3.52255654335022,8.279485541606846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.58203125,0.0,1440.7025146484375,1895.4371337890625,0.0,2163.784423828125,0.8832641839981079,1.0,0.0,3.0,1.0,0.0
17667240,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9666604399681092,0.4022936224937439,0.363271415233612,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9064750075340272,0.3392829000949859,0.3219508230686188,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8042716979980469,0.2344838082790374,0.1651571244001388,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8434051275253296,0.2727504968643188,0.2596643567085266,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6663817763328552,0.1326587200164795,0.605596661567688,284.8714599609375,284.95001220703125,302.441162109375,297.14373779296875,299.681396484375,298.257080078125,284.8805847167969,1.0,0.3958962261676788,1.0,1.0,0.7539424300193787,1.0,-2.0593302249908447,0.9604532122612,1.0988770723342896,0.488030344247818,0.8305359482765198,0.8305359482765198,0.0,77.30384063720703,91.0,54580.2421875,0.0,766.863037109375,1.0,279.75750732421875,283.4555969238281,300.1578369140625,303.7497863769531,293.1499938964844,293.1499938964844,280.04998779296875,42201.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658169865608215,1.0,0.0,0.0,3.5225327014923096,3.52255654335022,8.279485541606846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.58203125,0.0,1440.7025146484375,1895.4371337890625,0.0,2163.784423828125,0.8832641839981079,1.0,0.0,3.0,1.0,0.0
17667300,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.957780659198761,0.4015541970729828,0.362223207950592,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9001590013504028,0.3407218754291534,0.3231955170631408,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7982439398765564,0.2350361496210098,0.1654854863882064,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8375619053840637,0.2733534574508667,0.2601571679115295,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6608294248580933,0.1326248198747635,0.6054431796073914,285.0158386230469,284.95001220703125,302.4761047363281,297.1636657714844,299.6982421875,298.2586364746094,285.0252380371094,1.0,0.3981416821479797,1.0,1.0,0.7545642852783203,1.0,-2.06036376953125,0.9607811570167542,1.0995826721191406,0.4880881309509277,0.9234216809272766,0.9234216809272766,0.0,79.76618194580078,91.0,54103.36328125,0.0,776.3883056640625,1.0,279.999267578125,283.6034240722656,300.1167907714844,303.5541076660156,293.1499938964844,293.1499938964844,280.04998779296875,34953.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576954364776611,1.0,0.0,0.0,3.5794060230255127,3.579429149627685,8.548998380319972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8037109375,0.0,1448.36328125,1895.4371337890625,0.0,2092.389892578125,0.8913041353225708,1.0,0.0,3.0,1.0,0.0
17667360,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.95119309425354,0.4011643826961517,0.3618547320365906,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8960289359092712,0.3423183560371399,0.3247356116771698,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7941332459449768,0.2357318103313446,0.16599802672863,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8335702419281006,0.2741051316261291,0.2609004378318786,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.656953752040863,0.1327139288187027,0.6059940457344055,285.0181884765625,284.95001220703125,302.51080322265625,297.1833801269531,299.71636962890625,298.26226806640625,285.015380859375,1.0,0.400321364402771,1.0,1.0,0.7549379467964172,1.0,-2.063938617706299,0.9624297618865968,1.1015089750289917,0.4889386296272278,0.9497365355491638,0.9497365355491638,0.0,81.78471374511719,94.0,54378.12890625,0.0,786.5618286132812,1.0,280.04229736328125,283.5849609375,300.15142822265625,303.64404296875,293.1499938964844,293.1499938964844,279.75,32932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549505233764648,1.0,0.0,0.0,3.671104907989502,3.671128511428833,8.992633411253337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4931640625,0.0,1533.69189453125,1895.4371337890625,0.0,2068.431396484375,0.9077279567718506,1.0,0.0,3.0,1.0,0.0
17667420,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9373457431793212,0.3991352915763855,0.3604767620563507,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877307772636414,0.3446963131427765,0.3273410201072693,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7858448028564453,0.2364586442708969,0.166749507188797,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.825631320476532,0.27495276927948,0.2620303332805633,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.649509847164154,0.1326162368059158,0.6066749691963196,284.8997497558594,284.95001220703125,302.5793151855469,297.2218933105469,299.7468566894531,298.2598876953125,284.9064636230469,1.0,0.4043202102184295,1.0,1.0,0.7556852698326111,1.0,-2.0684943199157715,0.9644359350204468,1.1040582656860352,0.490018218755722,0.847862958908081,0.847862958908081,0.0,85.83786010742188,97.0,54945.9453125,0.0,804.789306640625,1.0,279.75750732421875,283.4707336425781,300.2375793457031,303.8393859863281,293.1499938964844,293.1499938964844,280.04998779296875,39566.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623984813690186,1.0,0.0,0.0,3.532707929611206,3.532731533050537,8.327387490680849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8291015625,0.0,1432.3765869140625,1895.4371337890625,0.0,2133.64306640625,0.8824893832206726,1.0,0.0,3.0,1.0,0.0
17667480,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9373457431793212,0.3991352915763855,0.3604767620563507,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8877307772636414,0.3446963131427765,0.3273410201072693,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7858448028564453,0.2364586442708969,0.166749507188797,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.825631320476532,0.27495276927948,0.2620303332805633,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.649509847164154,0.1326162368059158,0.6066749691963196,284.8997497558594,284.95001220703125,302.5793151855469,297.2218933105469,299.7468566894531,298.2598876953125,284.9064636230469,1.0,0.4043202102184295,1.0,1.0,0.7556852698326111,1.0,-2.0684943199157715,0.9644359350204468,1.1040582656860352,0.490018218755722,0.847862958908081,0.847862958908081,0.0,85.83786010742188,97.0,54945.9453125,0.0,804.789306640625,1.0,279.75750732421875,283.4707336425781,300.2375793457031,303.8393859863281,293.1499938964844,293.1499938964844,280.04998779296875,39566.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623984813690186,1.0,0.0,0.0,3.532707929611206,3.532731533050537,8.327387490680849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.8291015625,0.0,1432.3765869140625,1895.4371337890625,0.0,2133.64306640625,0.8824893832206726,1.0,0.0,3.0,1.0,0.0
17667540,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9263380169868468,0.3983785510063171,0.3595874309539795,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8818337321281433,0.3477325141429901,0.3301178514957428,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7797222137451172,0.2377223521471023,0.1675949394702911,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8196790218353271,0.2763282358646393,0.263279378414154,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.643933117389679,0.1328147053718567,0.607668399810791,285.0347595214844,284.95001220703125,302.64630126953125,297.2590026855469,299.7807006835937,298.2646789550781,285.0309753417969,1.0,0.4080195426940918,1.0,1.0,0.7564325928688049,1.0,-2.074465036392212,0.967163383960724,1.1073017120361328,0.4914034008979797,0.9737302660942078,0.9737302660942078,0.0,89.32750701904297,100.0,54828.01171875,0.0,822.361572265625,1.0,280.04254150390625,283.5890197753906,300.2369689941406,303.7582092285156,293.1499938964844,293.1499938964844,279.75,32129.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540006041526794,1.0,0.0,0.0,3.69891357421875,3.69893741607666,9.129387876782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.7431640625,0.0,1558.9197998046875,1895.4371337890625,0.0,2060.1611328125,0.9133197069168092,1.0,0.0,3.0,1.0,0.0
17667600,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9263380169868468,0.3983785510063171,0.3595874309539795,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8818337321281433,0.3477325141429901,0.3301178514957428,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7797222137451172,0.2377223521471023,0.1675949394702911,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8196790218353271,0.2763282358646393,0.263279378414154,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.643933117389679,0.1328147053718567,0.607668399810791,285.0347595214844,284.95001220703125,302.64630126953125,297.2590026855469,299.7807006835937,298.2646789550781,285.0309753417969,1.0,0.4080195426940918,1.0,1.0,0.7564325928688049,1.0,-2.074465036392212,0.967163383960724,1.1073017120361328,0.4914034008979797,0.9737302660942078,0.9737302660942078,0.0,89.32750701904297,100.0,54828.01171875,0.0,822.361572265625,1.0,280.04254150390625,283.5890197753906,300.2369689941406,303.7582092285156,293.1499938964844,293.1499938964844,279.75,32129.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540006041526794,1.0,0.0,0.0,3.69891357421875,3.69893741607666,9.129387876782856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.7431640625,0.0,1558.9197998046875,1895.4371337890625,0.0,2060.1611328125,0.9133197069168092,1.0,0.0,3.0,1.0,0.0
17667660,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9154537320137024,0.3963732719421386,0.3582753241062164,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8760822415351868,0.3500322997570038,0.3326548337936401,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7737504839897156,0.2383985817432403,0.1683111935853958,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8137710690498352,0.2771235108375549,0.2643613219261169,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6387002468109131,0.1327687054872512,0.6085937023162842,284.8915710449219,284.95001220703125,302.7113952636719,297.2943725585937,299.8089294433594,298.2609558105469,284.89794921875,1.0,0.4115405976772308,1.0,1.0,0.757165789604187,1.0,-2.079211711883545,0.9692677855491638,1.109943985939026,0.4925505518913269,0.858687162399292,0.858687162399292,0.0,92.84613037109376,103.0,55490.5390625,0.0,839.0327758789062,1.0,279.7571716308594,283.4493408203125,300.31658935546875,303.95654296875,293.1499938964844,293.1499938964844,280.04998779296875,39188.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627697587013245,1.0,0.0,0.0,3.587571620941162,3.5875954627990723,8.588047535340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1806640625,0.0,1488.26220703125,1895.4371337890625,0.0,2136.910400390625,0.8940021991729736,1.0,0.0,3.0,1.0,0.0
17667720,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9154537320137024,0.3963732719421386,0.3582753241062164,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8760822415351868,0.3500322997570038,0.3326548337936401,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7737504839897156,0.2383985817432403,0.1683111935853958,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8137710690498352,0.2771235108375549,0.2643613219261169,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6387002468109131,0.1327687054872512,0.6085937023162842,284.8915710449219,284.95001220703125,302.7113952636719,297.2943725585937,299.8089294433594,298.2609558105469,284.89794921875,1.0,0.4115405976772308,1.0,1.0,0.757165789604187,1.0,-2.079211711883545,0.9692677855491638,1.109943985939026,0.4925505518913269,0.858687162399292,0.858687162399292,0.0,92.84613037109376,103.0,55490.5390625,0.0,839.0327758789062,1.0,279.7571716308594,283.4493408203125,300.31658935546875,303.95654296875,293.1499938964844,293.1499938964844,280.04998779296875,39188.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627697587013245,1.0,0.0,0.0,3.587571620941162,3.5875954627990723,8.588047535340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.1806640625,0.0,1488.26220703125,1895.4371337890625,0.0,2136.910400390625,0.8940021991729736,1.0,0.0,3.0,1.0,0.0
17667780,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.906837284564972,0.3956300318241119,0.3573606610298157,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8717077970504761,0.3530134260654449,0.3353461027145386,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7690362930297852,0.2396273016929626,0.1691106557846069,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8088945746421814,0.2784577906131744,0.2655430734157562,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6344194412231445,0.1329805105924606,0.6095919609069824,285.0350036621094,284.95001220703125,302.77423095703125,297.3276062011719,299.8403625488281,298.2649230957031,285.0314636230469,1.0,0.4149025082588196,1.0,1.0,0.7578989863395691,1.0,-2.084918975830078,0.971871852874756,1.1130471229553225,0.4938671886920929,0.9878091812133788,0.9878091812133788,0.0,96.02618408203124,106.0,55313.7109375,0.0,855.447998046875,1.0,280.0429382324219,283.5779724121094,300.307861328125,303.8625183105469,293.1499938964844,293.1499938964844,279.75,32239.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547697424888611,1.0,0.0,0.0,3.743486404418945,3.7435107231140137,9.350736718261032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0576171875,0.0,1610.827392578125,1895.4371337890625,0.0,2066.8564453125,0.923463761806488,1.0,0.0,3.0,1.0,0.0
17667840,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.906837284564972,0.3956300318241119,0.3573606610298157,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8717077970504761,0.3530134260654449,0.3353461027145386,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7690362930297852,0.2396273016929626,0.1691106557846069,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8088945746421814,0.2784577906131744,0.2655430734157562,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6344194412231445,0.1329805105924606,0.6095919609069824,285.0350036621094,284.95001220703125,302.77423095703125,297.3276062011719,299.8403625488281,298.2649230957031,285.0314636230469,1.0,0.4149025082588196,1.0,1.0,0.7578989863395691,1.0,-2.084918975830078,0.971871852874756,1.1130471229553225,0.4938671886920929,0.9878091812133788,0.9878091812133788,0.0,96.02618408203124,106.0,55313.7109375,0.0,855.447998046875,1.0,280.0429382324219,283.5779724121094,300.307861328125,303.8625183105469,293.1499938964844,293.1499938964844,279.75,32239.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547697424888611,1.0,0.0,0.0,3.743486404418945,3.7435107231140137,9.350736718261032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0576171875,0.0,1610.827392578125,1895.4371337890625,0.0,2066.8564453125,0.923463761806488,1.0,0.0,3.0,1.0,0.0
17667900,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9031516313552856,0.3948038816452026,0.3569814562797546,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8698737025260925,0.3542541265487671,0.3367610275745392,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7670267820358276,0.2400528192520141,0.1695614457130432,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.806735098361969,0.2789420783519745,0.266206294298172,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6325921416282654,0.1330224424600601,0.6103832721710205,284.88037109375,284.95001220703125,302.8046875,297.3433532714844,299.85418701171875,298.2642517089844,284.8676147460937,1.0,0.4165973961353302,1.0,1.0,0.7582656145095825,1.0,-2.088454008102417,0.97349750995636,1.1149564981460571,0.4947640001773834,0.8906632661819458,0.8906632661819458,0.0,97.55612182617188,106.0,56247.23046875,0.0,864.0916748046875,1.0,279.79522705078125,283.3978271484375,300.3814697265625,304.1108703613281,293.1499938964844,293.1499938964844,279.75,35913.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617660164833069,1.0,0.0,0.0,3.7436909675598153,3.743715763092041,9.351757626063772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.9716796875,0.0,1639.2569580078125,1895.4371337890625,0.0,2128.080810546875,0.9240803122520448,1.0,0.0,3.0,1.0,0.0
17667960,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8985415101051331,0.3936710953712463,0.3560923039913177,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.867199182510376,0.3552666306495666,0.3378405570983886,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7642418146133423,0.240286037325859,0.1698124557733535,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8037359714508057,0.2792302668094635,0.2666000723838806,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6301911473274231,0.1329433470964431,0.6105380654335022,284.8840637207031,284.95001220703125,302.8344421386719,297.35845947265625,299.8659973144531,298.2606506347656,284.890625,1.0,0.4181936979293823,1.0,1.0,0.7586502432823181,1.0,-2.0896451473236084,0.97396320104599,1.1156818866729736,0.4950050711631775,0.866283655166626,0.866283655166626,0.0,99.32520294189452,109.0,55993.2109375,0.0,871.4711303710938,1.0,279.7568664550781,283.4301452636719,300.3817443847656,304.05645751953125,293.1499938964844,293.1499938964844,280.04998779296875,39244.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636561393737793,1.0,0.0,0.0,3.6378111839294434,3.637835502624512,8.830261890580005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2041015625,0.0,1543.84814453125,1895.4371337890625,0.0,2144.717041015625,0.904987335205078,1.0,0.0,3.0,1.0,0.0
17668020,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.891624927520752,0.3929820656776428,0.3552052080631256,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8636816740036011,0.3582181632518768,0.340485006570816,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.760361909866333,0.2415114641189575,0.1705976724624633,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7994332313537598,0.2805564999580383,0.2677579820156097,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.626576840877533,0.1331613510847091,0.6115230917930603,285.0362854003906,284.95001220703125,302.8916015625,297.38653564453125,299.89459228515625,298.2643127441406,285.0330505371094,1.0,0.4213897883892059,1.0,1.0,0.7594195008277893,1.0,-2.0952672958374023,0.976517915725708,1.1187493801116943,0.4962837100028991,0.9997580647468568,0.9997580647468568,0.0,102.36775970458984,112.0,55760.94921875,0.0,887.4796142578125,1.0,280.0432434082031,283.5686950683594,300.36724853515625,303.95245361328125,293.1499938964844,293.1499938964844,279.75,32419.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557297945022583,1.0,0.0,0.0,3.78373646736145,3.7837610244750977,9.552895789965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1787109375,0.0,1659.3350830078125,1895.4371337890625,0.0,2075.22412109375,0.9326913952827454,1.0,0.0,3.0,1.0,0.0
