time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.891624927520752,0.3929820656776428,0.3552052080631256,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8636816740036011,0.3582181632518768,0.340485006570816,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.760361909866333,0.2415114641189575,0.1705976724624633,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7994332313537598,0.2805564999580383,0.2677579820156097,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.626576840877533,0.1331613510847091,0.6115230917930603,285.0362854003906,284.95001220703125,302.8916015625,297.38653564453125,299.89459228515625,298.2643127441406,285.0330505371094,1.0,0.4213897883892059,1.0,1.0,0.7594195008277893,1.0,-2.0952672958374023,0.976517915725708,1.1187493801116943,0.4962837100028991,0.9997580647468568,0.9997580647468568,0.0,102.36775970458984,112.0,55760.94921875,0.0,887.4796142578125,1.0,280.0432434082031,283.5686950683594,300.36724853515625,303.95245361328125,293.1499938964844,293.1499938964844,279.75,32419.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557297945022583,1.0,0.0,0.0,3.78373646736145,3.7837610244750977,9.552895789965987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1787109375,0.0,1659.3350830078125,1895.4371337890625,0.0,2075.22412109375,0.9326913952827454,1.0,0.0,3.0,1.0,0.0
17668140,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8843880295753479,0.3910813331604004,0.3539958298206329,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.859925389289856,0.3604276478290558,0.3429461717605591,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7563162446022034,0.2421643435955047,0.1712981313467025,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7949298620223999,0.2813202142715454,0.2688099145889282,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6228858828544617,0.1331308037042617,0.6124956011772156,284.88055419921875,284.95001220703125,302.94537353515625,297.4114990234375,299.9170227050781,298.2597045898437,284.8868103027344,1.0,0.4245651066303253,1.0,1.0,0.7601888179779053,1.0,-2.100048542022705,0.9786338210105896,1.1214146614074707,0.4974288046360016,0.8748589158058167,0.8748589158058167,0.0,105.56916046142578,115.0,56459.1796875,0.0,903.3492431640624,1.0,279.7563171386719,283.41485595703125,300.4352722167969,304.1414489746094,293.1499938964844,293.1499938964844,280.04998779296875,39202.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646946907043457,1.0,0.0,0.0,3.683104276657105,3.683129072189331,9.051515235114492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9892578125,0.0,1594.49365234375,1895.4371337890625,0.0,2153.875,0.91493558883667,1.0,0.0,3.0,1.0,0.0
17668200,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8843880295753479,0.3910813331604004,0.3539958298206329,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.859925389289856,0.3604276478290558,0.3429461717605591,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7563162446022034,0.2421643435955047,0.1712981313467025,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7949298620223999,0.2813202142715454,0.2688099145889282,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6228858828544617,0.1331308037042617,0.6124956011772156,284.88055419921875,284.95001220703125,302.94537353515625,297.4114990234375,299.9170227050781,298.2597045898437,284.8868103027344,1.0,0.4245651066303253,1.0,1.0,0.7601888179779053,1.0,-2.100048542022705,0.9786338210105896,1.1214146614074707,0.4974288046360016,0.8748589158058167,0.8748589158058167,0.0,105.56916046142578,115.0,56459.1796875,0.0,903.3492431640624,1.0,279.7563171386719,283.41485595703125,300.4352722167969,304.1414489746094,293.1499938964844,293.1499938964844,280.04998779296875,39202.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646946907043457,1.0,0.0,0.0,3.683104276657105,3.683129072189331,9.051515235114492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9892578125,0.0,1594.49365234375,1895.4371337890625,0.0,2153.875,0.91493558883667,1.0,0.0,3.0,1.0,0.0
17668260,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.87822026014328,0.3904452621936798,0.3531438112258911,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8569406867027283,0.3633414506912231,0.3455429077148437,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7529840469360352,0.2433872669935226,0.1720744669437408,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7911490797996521,0.2826409041881561,0.269953042268753,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6196127533912659,0.133352592587471,0.61347496509552,285.0391845703125,284.95001220703125,302.995361328125,297.4330749511719,299.9421691894531,298.2631225585937,285.0367126464844,1.0,0.4276694357395172,1.0,1.0,0.760964035987854,1.0,-2.105620145797729,0.9811663031578064,1.124453902244568,0.4986844956874847,1.0,1.0,0.0,108.55579376220705,118.0,56150.171875,0.0,919.2658081054688,1.0,280.04345703125,283.5627136230469,300.4142761230469,304.0267944335937,293.1499938964844,293.1499938964844,279.75,32771.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568711638450623,1.0,0.0,0.0,3.815587043762207,3.8156120777130127,9.714400448501692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.712890625,0.0,1700.0621337890625,1895.4371337890625,0.0,2085.185791015625,0.9401751756668092,1.0,0.0,3.0,1.0,0.0
17668320,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.87822026014328,0.3904452621936798,0.3531438112258911,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8569406867027283,0.3633414506912231,0.3455429077148437,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7529840469360352,0.2433872669935226,0.1720744669437408,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7911490797996521,0.2826409041881561,0.269953042268753,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6196127533912659,0.133352592587471,0.61347496509552,285.0391845703125,284.95001220703125,302.995361328125,297.4330749511719,299.9421691894531,298.2631225585937,285.0367126464844,1.0,0.4276694357395172,1.0,1.0,0.760964035987854,1.0,-2.105620145797729,0.9811663031578064,1.124453902244568,0.4986844956874847,1.0,1.0,0.0,108.55579376220705,118.0,56150.171875,0.0,919.2658081054688,1.0,280.04345703125,283.5627136230469,300.4142761230469,304.0267944335937,293.1499938964844,293.1499938964844,279.75,32771.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568711638450623,1.0,0.0,0.0,3.815587043762207,3.8156120777130127,9.714400448501692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.712890625,0.0,1700.0621337890625,1895.4371337890625,0.0,2085.185791015625,0.9401751756668092,1.0,0.0,3.0,1.0,0.0
17668380,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.871747612953186,0.3886109292507171,0.3519966602325439,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8536972403526306,0.3655054867267608,0.3479673266410827,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7494707703590393,0.2440387457609176,0.1727761030197143,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7871614098548889,0.2834013998508453,0.2710045576095581,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6161925196647644,0.1333301216363906,0.614482045173645,284.88134765625,284.95001220703125,303.04119873046875,297.4508972167969,299.96075439453125,298.2583312988281,284.886474609375,1.0,0.4307772517204284,1.0,1.0,0.7617393136024475,1.0,-2.1104745864868164,0.983320951461792,1.1271536350250244,0.4998412430286407,0.8841456174850464,0.8841456174850464,0.0,111.71337127685548,121.0,56881.9765625,0.0,935.190185546875,1.0,279.7572021484375,283.4034423828125,300.4744567871094,304.208984375,293.1499938964844,293.1499938964844,280.04998779296875,38969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658467292785645,1.0,0.0,0.0,3.7245163917541504,3.724541664123535,9.256206681129696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.1103515625,0.0,1640.3343505859375,1895.4371337890625,0.0,2164.047119140625,0.9239519238471984,1.0,0.0,3.0,1.0,0.0
17668440,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.871747612953186,0.3886109292507171,0.3519966602325439,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8536972403526306,0.3655054867267608,0.3479673266410827,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7494707703590393,0.2440387457609176,0.1727761030197143,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7871614098548889,0.2834013998508453,0.2710045576095581,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6161925196647644,0.1333301216363906,0.614482045173645,284.88134765625,284.95001220703125,303.04119873046875,297.4508972167969,299.96075439453125,298.2583312988281,284.886474609375,1.0,0.4307772517204284,1.0,1.0,0.7617393136024475,1.0,-2.1104745864868164,0.983320951461792,1.1271536350250244,0.4998412430286407,0.8841456174850464,0.8841456174850464,0.0,111.71337127685548,121.0,56881.9765625,0.0,935.190185546875,1.0,279.7572021484375,283.4034423828125,300.4744567871094,304.208984375,293.1499938964844,293.1499938964844,280.04998779296875,38969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658467292785645,1.0,0.0,0.0,3.7245163917541504,3.724541664123535,9.256206681129696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.1103515625,0.0,1640.3343505859375,1895.4371337890625,0.0,2164.047119140625,0.9239519238471984,1.0,0.0,3.0,1.0,0.0
17668500,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8684486150741577,0.388158917427063,0.3513329029083252,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8519734740257263,0.3668282628059387,0.3490727543830871,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7476169466972351,0.244551420211792,0.1730599403381347,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.785056471824646,0.2839605212211609,0.2714350819587707,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6143163442611694,0.133381962776184,0.6146551966667175,285.0321350097656,284.95001220703125,303.0624389648437,297.45831298828125,299.970703125,298.25848388671875,285.04217529296875,1.0,0.4322636425495147,1.0,1.0,0.7621269822120667,1.0,-2.112067699432373,0.984001874923706,1.128065824508667,0.50013267993927,0.9847140312194824,0.9847140312194824,0.0,113.32588958740234,121.0,56267.69140625,0.0,942.5064086914062,1.0,280.0039978027344,283.566650390625,300.42681884765625,304.0062561035156,293.1499938964844,293.1499938964844,280.04998779296875,34281.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596510648727417,1.0,0.0,0.0,3.765183687210083,3.7652084827423096,9.459444072490442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.6103515625,0.0,1651.8646240234375,1895.4371337890625,0.0,2109.51318359375,0.9319884777069092,1.0,0.0,3.0,1.0,0.0
17668560,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8661965131759644,0.388015478849411,0.351182758808136,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8510855436325073,0.3683682084083557,0.3505129516124725,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7465389966964722,0.2452534735202789,0.1735453903675079,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7837781310081482,0.2847117185592651,0.2721361815929413,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6130579710006714,0.1335532516241073,0.6154655814170837,285.04217529296875,284.95001220703125,303.0824890136719,297.46466064453125,299.9816589355469,298.2614440917969,285.04083251953125,1.0,0.4338215887546539,1.0,1.0,0.7625328302383423,1.0,-2.116013288497925,0.98583722114563,1.1301761865615845,0.501072883605957,1.0,1.0,0.0,114.67886352539062,124.0,56476.1875,0.0,951.152587890625,1.0,280.0432434082031,283.55810546875,300.4468994140625,304.0833740234375,293.1499938964844,293.1499938964844,279.75,33239.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582911849021912,1.0,0.0,0.0,3.841334819793701,3.841360330581665,9.845949762166128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.0419921875,0.0,1734.9031982421875,1895.4371337890625,0.0,2097.60107421875,0.9462498426437378,1.0,0.0,3.0,1.0,0.0
17668620,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8603767156600952,0.3862526416778564,0.3500983119010925,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8482257127761841,0.3704856932163238,0.3528964817523956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.743433952331543,0.2459055781364441,0.1742480993270874,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7802059650421143,0.2854720056056976,0.2731878757476806,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6097312569618225,0.1335394978523254,0.61650550365448,284.8815002441406,284.95001220703125,303.118896484375,297.4740295410156,299.99578857421875,298.2565002441406,284.885986328125,1.0,0.4368804693222046,1.0,1.0,0.7633445858955383,1.0,-2.1209349632263184,0.9880200624465942,1.132914900779724,0.5022256374359131,0.8913102746009827,0.8913102746009827,0.0,117.8143539428711,112.0,57232.2734375,0.0,967.2053833007812,1.0,279.7568359375,283.3930358886719,300.49835205078125,304.2580871582031,293.1499938964844,293.1499938964844,280.04998779296875,38844.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673115730285645,1.0,0.0,0.0,3.757951259613037,3.757976770401001,9.423138180864044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.5048828125,0.0,1678.5299072265625,1895.4371337890625,0.0,2177.00244140625,0.9312150478363036,1.0,0.0,3.0,1.0,0.0
17668680,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8603767156600952,0.3862526416778564,0.3500983119010925,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8482257127761841,0.3704856932163238,0.3528964817523956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.743433952331543,0.2459055781364441,0.1742480993270874,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7802059650421143,0.2854720056056976,0.2731878757476806,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6097312569618225,0.1335394978523254,0.61650550365448,284.8815002441406,284.95001220703125,303.118896484375,297.4740295410156,299.99578857421875,298.2565002441406,284.885986328125,1.0,0.4368804693222046,1.0,1.0,0.7633445858955383,1.0,-2.1209349632263184,0.9880200624465942,1.132914900779724,0.5022256374359131,0.8913102746009827,0.8913102746009827,0.0,117.8143539428711,112.0,57232.2734375,0.0,967.2053833007812,1.0,279.7568359375,283.3930358886719,300.49835205078125,304.2580871582031,293.1499938964844,293.1499938964844,280.04998779296875,38844.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673115730285645,1.0,0.0,0.0,3.757951259613037,3.757976770401001,9.423138180864044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.5048828125,0.0,1678.5299072265625,1895.4371337890625,0.0,2177.00244140625,0.9312150478363036,1.0,0.0,3.0,1.0,0.0
17668740,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8636723756790161,0.3857099413871765,0.3491197228431701,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8539403080940247,0.3733008503913879,0.3551756739616394,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7476431131362915,0.2471264898777008,0.174857348203659,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7849339842796326,0.2867813110351562,0.2740990817546844,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6128120422363281,0.1337766647338867,0.6165198683738708,285.0453491210937,284.95001220703125,303.1499938964844,297.4786682128906,300.0116577148437,298.2594909667969,285.04412841796875,1.0,0.4349685609340668,1.0,1.0,0.7641564011573792,1.0,-2.1243369579315186,0.9894774556159972,1.1348596811294556,0.5028710961341858,1.0,1.0,0.0,115.39874267578124,100.0,56702.7265625,0.0,961.7637329101562,1.0,280.043701171875,283.553955078125,300.46124267578125,304.1168212890625,293.1499938964844,293.1499938964844,279.75,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598704695701599,1.0,0.0,0.0,3.861513376235962,3.861539125442505,9.949662853614427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.341796875,0.0,1762.315185546875,1895.4371337890625,0.0,2111.436767578125,0.9509568214416504,1.0,0.0,3.0,1.0,0.0
17668800,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8636723756790161,0.3857099413871765,0.3491197228431701,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8539403080940247,0.3733008503913879,0.3551756739616394,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7476431131362915,0.2471264898777008,0.174857348203659,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7849339842796326,0.2867813110351562,0.2740990817546844,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6128120422363281,0.1337766647338867,0.6165198683738708,285.0453491210937,284.95001220703125,303.1499938964844,297.4786682128906,300.0116577148437,298.2594909667969,285.04412841796875,1.0,0.4349685609340668,1.0,1.0,0.7641564011573792,1.0,-2.1243369579315186,0.9894774556159972,1.1348596811294556,0.5028710961341858,1.0,1.0,0.0,115.39874267578124,100.0,56702.7265625,0.0,961.7637329101562,1.0,280.043701171875,283.553955078125,300.46124267578125,304.1168212890625,293.1499938964844,293.1499938964844,279.75,33580.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598704695701599,1.0,0.0,0.0,3.861513376235962,3.861539125442505,9.949662853614427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.341796875,0.0,1762.315185546875,1895.4371337890625,0.0,2111.436767578125,0.9509568214416504,1.0,0.0,3.0,1.0,0.0
17668860,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8681930899620056,0.3820138573646545,0.3464245498180389,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.860892117023468,0.3731988370418548,0.3556511104106903,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7523462176322937,0.2456267327070236,0.1741884052753448,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7904277443885803,0.2853358089923858,0.2732606828212738,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6148194074630737,0.1313832551240921,0.6080772280693054,284.863037109375,284.95001220703125,303.17742919921875,297.4800109863281,300.0093994140625,298.23486328125,284.8667907714844,1.0,0.4295419752597809,1.0,1.0,0.7650042176246643,1.0,-2.109740972518921,0.9819909930229188,1.1277499198913574,0.4987891614437103,0.8786002993583679,0.8786002993583679,0.0,111.07359313964844,88.0,56955.01171875,0.0,932.1859741210938,1.0,279.7568054199219,283.3754577636719,300.50048828125,304.2580261230469,293.1499938964844,293.1499938964844,280.04998779296875,39764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682614326477051,1.0,0.0,0.0,3.757283926010132,3.757309675216675,9.419791808795708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4248046875,0.0,1684.8284912109375,1895.4371337890625,0.0,2185.415283203125,0.9313666820526124,1.0,0.0,3.0,1.0,0.0
17668920,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8681930899620056,0.3820138573646545,0.3464245498180389,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.860892117023468,0.3731988370418548,0.3556511104106903,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7523462176322937,0.2456267327070236,0.1741884052753448,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7904277443885803,0.2853358089923858,0.2732606828212738,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6148194074630737,0.1313832551240921,0.6080772280693054,284.863037109375,284.95001220703125,303.17742919921875,297.4800109863281,300.0093994140625,298.23486328125,284.8667907714844,1.0,0.4295419752597809,1.0,1.0,0.7650042176246643,1.0,-2.109740972518921,0.9819909930229188,1.1277499198913574,0.4987891614437103,0.8786002993583679,0.8786002993583679,0.0,111.07359313964844,88.0,56955.01171875,0.0,932.1859741210938,1.0,279.7568054199219,283.3754577636719,300.50048828125,304.2580261230469,293.1499938964844,293.1499938964844,280.04998779296875,39764.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682614326477051,1.0,0.0,0.0,3.757283926010132,3.757309675216675,9.419791808795708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4248046875,0.0,1684.8284912109375,1895.4371337890625,0.0,2185.415283203125,0.9313666820526124,1.0,0.0,3.0,1.0,0.0
17668980,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8795652985572815,0.3805077672004699,0.344249963760376,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8744405508041382,0.3746720850467682,0.356317788362503,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7627236247062683,0.2456244826316833,0.1736786067485809,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8019827008247375,0.2853158116340637,0.2725654244422912,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.620895266532898,0.1300023943185806,0.5991925597190857,285.0115966796875,284.95001220703125,303.20318603515625,297.47979736328125,300.016845703125,298.2292785644531,285.0080261230469,1.0,0.4217575192451477,1.0,1.0,0.7658520340919495,1.0,-2.095802068710327,0.9749091267585754,1.1208930015563965,0.4945982098579407,0.9941072463989258,0.9941072463989258,0.0,103.64908599853516,76.0,56012.59765625,0.0,892.5394897460938,1.0,280.0438232421875,283.5270080566406,300.4519958496094,304.07293701171875,293.1499938964844,293.1499938964844,279.75,33641.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758606493473053,1.0,0.0,0.0,3.8464181423187256,3.8464436531066895,9.872024975265958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.826171875,0.0,1744.2701416015625,1895.4371337890625,0.0,2100.361083984375,0.9476271271705629,1.0,0.0,3.0,1.0,0.0
17669040,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8795652985572815,0.3805077672004699,0.344249963760376,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8744405508041382,0.3746720850467682,0.356317788362503,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7627236247062683,0.2456244826316833,0.1736786067485809,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8019827008247375,0.2853158116340637,0.2725654244422912,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.620895266532898,0.1300023943185806,0.5991925597190857,285.0115966796875,284.95001220703125,303.20318603515625,297.47979736328125,300.016845703125,298.2292785644531,285.0080261230469,1.0,0.4217575192451477,1.0,1.0,0.7658520340919495,1.0,-2.095802068710327,0.9749091267585754,1.1208930015563965,0.4945982098579407,0.9941072463989258,0.9941072463989258,0.0,103.64908599853516,76.0,56012.59765625,0.0,892.5394897460938,1.0,280.0438232421875,283.5270080566406,300.4519958496094,304.07293701171875,293.1499938964844,293.1499938964844,279.75,33641.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758606493473053,1.0,0.0,0.0,3.8464181423187256,3.8464436531066895,9.872024975265958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.826171875,0.0,1744.2701416015625,1895.4371337890625,0.0,2100.361083984375,0.9476271271705629,1.0,0.0,3.0,1.0,0.0
17669100,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8882097005844116,0.3795379400253296,0.3434635698795318,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8841992616653442,0.3753522336483001,0.3569310903549194,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7705882787704468,0.2456594407558441,0.1736437827348709,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8103485703468323,0.2853404879570007,0.2725082337856293,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6259414553642273,0.1294819116592407,0.596030056476593,284.85406494140625,284.95001220703125,303.2154541015625,297.4791564941406,300.0202941894531,298.2263488769531,284.8416748046875,1.0,0.4174297153949737,1.0,1.0,0.766275942325592,1.0,-2.091686964035034,0.9727623462677002,1.1189247369766235,0.4933454692363739,0.8866373896598816,0.8866373896598816,0.0,99.03649139404295,76.0,56659.1015625,0.0,872.3036499023438,1.0,279.7933349609375,283.3495483398437,300.5067443847656,304.2832336425781,293.1499938964844,293.1499938964844,279.75,37497.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76442950963974,1.0,0.0,0.0,3.818497896194458,3.81852388381958,9.729228622745725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.3583984375,0.0,1740.5582275390625,1895.4371337890625,0.0,2151.535400390625,0.9417530298233032,1.0,0.0,3.0,1.0,0.0
17669160,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8974104523658752,0.3783603012561798,0.342253565788269,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8947163224220276,0.3758900761604309,0.3572694659233093,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7791321277618408,0.2456039488315582,0.173472374677658,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8188719749450684,0.2852672338485718,0.2722637057304382,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6314567923545837,0.1289631277322769,0.5927532315254211,284.8650207519531,284.95001220703125,303.2273254394531,297.4781494140625,300.02264404296875,298.2213439941406,284.87237548828125,1.0,0.4128024280071258,1.0,1.0,0.7664270401000977,1.0,-2.0862059593200684,0.9700161814689636,1.1161898374557495,0.4917851090431213,0.859442412853241,0.859442412853241,0.0,94.3104476928711,64.0,56116.16796875,0.0,850.5079956054688,1.0,279.7563781738281,283.3953552246094,300.4897155761719,304.1893615722656,293.1499938964844,293.1499938964844,280.04998779296875,40898.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650672197341919,1.0,0.0,0.0,3.67877197265625,3.678797006607056,9.030234195961384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.3330078125,0.0,1602.35205078125,1895.4371337890625,0.0,2157.162841796875,0.9153575301170348,1.0,0.0,3.0,1.0,0.0
17669220,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.925090491771698,0.3777109086513519,0.3408671617507934,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9247950911521912,0.3781272172927856,0.3586552739143371,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8027917742729187,0.2464878857135772,0.1735806912183761,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8414368629455566,0.2860990762710571,0.2723633348941803,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6475692987442017,0.1285594254732132,0.5880826711654663,285.0182800292969,284.95001220703125,303.25006103515625,297.4751892089844,300.03472900390625,298.2252197265625,285.0148010253906,1.0,0.4031439125537872,1.0,1.0,0.7667291164398193,1.0,-2.080838680267334,0.967313587665558,1.1135250329971311,0.4901242256164551,0.9826354384422302,0.9826354384422302,0.0,83.66030883789062,52.0,55477.0546875,0.0,807.9320678710938,1.0,280.0433959960937,283.54058837890625,300.447265625,304.0292358398437,293.1499938964844,293.1499938964844,279.75,33306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553704380989075,1.0,0.0,0.0,3.7945055961608887,3.7945303916931152,9.60735178523464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.5078125,0.0,1679.009765625,1895.4371337890625,0.0,2072.0908203125,0.9356703162193298,1.0,0.0,3.0,1.0,0.0
17669280,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.925090491771698,0.3777109086513519,0.3408671617507934,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9247950911521912,0.3781272172927856,0.3586552739143371,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8027917742729187,0.2464878857135772,0.1735806912183761,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8414368629455566,0.2860990762710571,0.2723633348941803,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6475692987442017,0.1285594254732132,0.5880826711654663,285.0182800292969,284.95001220703125,303.25006103515625,297.4751892089844,300.03472900390625,298.2252197265625,285.0148010253906,1.0,0.4031439125537872,1.0,1.0,0.7667291164398193,1.0,-2.080838680267334,0.967313587665558,1.1135250329971311,0.4901242256164551,0.9826354384422302,0.9826354384422302,0.0,83.66030883789062,52.0,55477.0546875,0.0,807.9320678710938,1.0,280.0433959960937,283.54058837890625,300.447265625,304.0292358398437,293.1499938964844,293.1499938964844,279.75,33306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553704380989075,1.0,0.0,0.0,3.7945055961608887,3.7945303916931152,9.60735178523464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.5078125,0.0,1679.009765625,1895.4371337890625,0.0,2072.0908203125,0.9356703162193298,1.0,0.0,3.0,1.0,0.0
17669340,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9620733857154846,0.37606281042099,0.3392951190471649,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.964483380317688,0.3796708285808563,0.3599196374416351,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8316805362701416,0.2469929754734039,0.1737323701381683,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8722204566001892,0.2865564823150635,0.2725253403186798,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6707672476768494,0.128155380487442,0.5844785571098328,284.87725830078125,284.95001220703125,303.2714538574219,297.4710388183594,300.0418701171875,298.2210388183594,284.88397216796875,1.0,0.3930953741073608,1.0,1.0,0.7670312523841858,1.0,-2.076521158218384,0.9651030898094176,1.1114181280136108,0.4888531565666199,0.8579028844833374,0.8579028844833374,0.0,72.64615631103516,55.0,55735.86328125,0.0,765.1826171875,1.0,279.7566833496094,283.4105834960937,300.4864501953125,304.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,40362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627484202384949,1.0,0.0,0.0,3.640296220779419,3.6403210163116455,8.842330885272531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.5263671875,0.0,1554.9527587890625,1895.4371337890625,0.0,2136.72216796875,0.906586766242981,1.0,0.0,3.0,1.0,0.0
17669400,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9620733857154846,0.37606281042099,0.3392951190471649,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.964483380317688,0.3796708285808563,0.3599196374416351,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8316805362701416,0.2469929754734039,0.1737323701381683,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8722204566001892,0.2865564823150635,0.2725253403186798,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6707672476768494,0.128155380487442,0.5844785571098328,284.87725830078125,284.95001220703125,303.2714538574219,297.4710388183594,300.0418701171875,298.2210388183594,284.88397216796875,1.0,0.3930953741073608,1.0,1.0,0.7670312523841858,1.0,-2.076521158218384,0.9651030898094176,1.1114181280136108,0.4888531565666199,0.8579028844833374,0.8579028844833374,0.0,72.64615631103516,55.0,55735.86328125,0.0,765.1826171875,1.0,279.7566833496094,283.4105834960937,300.4864501953125,304.1591796875,293.1499938964844,293.1499938964844,280.04998779296875,40362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627484202384949,1.0,0.0,0.0,3.640296220779419,3.6403210163116455,8.842330885272531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.5263671875,0.0,1554.9527587890625,1895.4371337890625,0.0,2136.72216796875,0.906586766242981,1.0,0.0,3.0,1.0,0.0
17669460,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9853742122650146,0.3757051229476928,0.3383698165416717,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.989374816417694,0.3820167183876037,0.3616091907024383,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8535418510437012,0.248198851943016,0.1742178946733474,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8967300057411194,0.287693589925766,0.2731189727783203,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.689045786857605,0.1281439512968063,0.5825833082199097,285.02508544921875,284.95001220703125,303.2916564941406,297.4657897949219,300.0538330078125,298.2262268066406,285.02154541015625,1.0,0.3878251016139984,1.0,1.0,0.7674655914306641,1.0,-2.076451301574707,0.9649786353111268,1.1114726066589355,0.4886006712913513,0.9827176332473756,0.9827176332473756,0.0,66.12152862548828,58.0,55252.44921875,0.0,742.0513916015625,1.0,280.043212890625,283.5481262207031,300.4420471191406,304.0080871582031,293.1499938964844,293.1499938964844,279.75,32918.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539377808570862,1.0,0.0,0.0,3.771097421646118,3.7711222171783447,9.489182275501662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.74609375,0.0,1648.2906494140625,1895.4371337890625,0.0,2059.6142578125,0.93013995885849,1.0,0.0,3.0,1.0,0.0
17669520,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9853742122650146,0.3757051229476928,0.3383698165416717,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.989374816417694,0.3820167183876037,0.3616091907024383,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8535418510437012,0.248198851943016,0.1742178946733474,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8967300057411194,0.287693589925766,0.2731189727783203,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.689045786857605,0.1281439512968063,0.5825833082199097,285.02508544921875,284.95001220703125,303.2916564941406,297.4657897949219,300.0538330078125,298.2262268066406,285.02154541015625,1.0,0.3878251016139984,1.0,1.0,0.7674655914306641,1.0,-2.076451301574707,0.9649786353111268,1.1114726066589355,0.4886006712913513,0.9827176332473756,0.9827176332473756,0.0,66.12152862548828,58.0,55252.44921875,0.0,742.0513916015625,1.0,280.043212890625,283.5481262207031,300.4420471191406,304.0080871582031,293.1499938964844,293.1499938964844,279.75,32918.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539377808570862,1.0,0.0,0.0,3.771097421646118,3.7711222171783447,9.489182275501662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.74609375,0.0,1648.2906494140625,1895.4371337890625,0.0,2059.6142578125,0.93013995885849,1.0,0.0,3.0,1.0,0.0
17669580,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.994767725467682,0.374182254076004,0.3372478485107422,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.383597195148468,0.3623941540718078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8654001951217651,0.2488439977169037,0.174732431769371,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9098235964775084,0.2882706820964813,0.2737543284893036,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6982520818710327,0.1279422789812088,0.5815967917442322,284.8808898925781,284.95001220703125,303.310791015625,297.45953369140625,300.0600891113281,298.2220458984375,284.8871765136719,1.0,0.3854194283485412,1.0,1.0,0.7678999304771423,1.0,-2.076263666152954,0.9647598266601562,1.111503839492798,0.4884538054466247,0.8599718809127808,0.8599718809127808,0.0,63.26290512084961,61.0,55647.33984375,0.0,731.776611328125,1.0,279.7567749023437,283.4117126464844,300.4793395996094,304.1459045410156,293.1499938964844,293.1499938964844,280.04998779296875,39942.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621883153915405,1.0,0.0,0.0,3.633949279785156,3.633973836898804,8.811523457552539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.228515625,0.0,1544.74951171875,1895.4371337890625,0.0,2131.7939453125,0.9048121571540833,1.0,0.0,3.0,1.0,0.0
17669640,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.994767725467682,0.374182254076004,0.3372478485107422,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.383597195148468,0.3623941540718078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8654001951217651,0.2488439977169037,0.174732431769371,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9098235964775084,0.2882706820964813,0.2737543284893036,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6982520818710327,0.1279422789812088,0.5815967917442322,284.8808898925781,284.95001220703125,303.310791015625,297.45953369140625,300.0600891113281,298.2220458984375,284.8871765136719,1.0,0.3854194283485412,1.0,1.0,0.7678999304771423,1.0,-2.076263666152954,0.9647598266601562,1.111503839492798,0.4884538054466247,0.8599718809127808,0.8599718809127808,0.0,63.26290512084961,61.0,55647.33984375,0.0,731.776611328125,1.0,279.7567749023437,283.4117126464844,300.4793395996094,304.1459045410156,293.1499938964844,293.1499938964844,280.04998779296875,39942.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621883153915405,1.0,0.0,0.0,3.633949279785156,3.633973836898804,8.811523457552539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.228515625,0.0,1544.74951171875,1895.4371337890625,0.0,2131.7939453125,0.9048121571540833,1.0,0.0,3.0,1.0,0.0
17669700,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9955429434776306,0.3738793730735779,0.3366691172122955,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.3848261833190918,0.3611722588539123,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.867199718952179,0.2493764758110046,0.1749750673770904,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9118167757987976,0.288754403591156,0.2740412056446075,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6992304921150208,0.127915620803833,0.5810775756835938,285.025390625,284.95001220703125,303.3199768066406,297.4560852050781,300.065185546875,298.2240295410156,285.0342712402344,1.0,0.3848349452018738,1.0,1.0,0.7681170701980591,1.0,-2.0740978717803955,0.9636439681053162,1.110453963279724,0.487758457660675,0.9556902647018432,0.9556902647018432,0.0,62.864593505859375,61.0,54988.98828125,0.0,728.5514526367188,1.0,280.0018005371094,283.5661315917969,300.4206848144531,303.92901611328125,293.1499938964844,293.1499938964844,280.04998779296875,34435.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555880546569824,1.0,0.0,0.0,3.679079294204712,3.679103136062622,9.03174282029795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.015625,0.0,1553.9635009765625,1895.4371337890625,0.0,2073.98779296875,0.9129326343536376,1.0,0.0,3.0,1.0,0.0
17669760,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9962678551673888,0.3738166391849518,0.3365598022937774,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.3864180147647857,0.3599987626075744,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8688870072364807,0.2500673234462738,0.175419420003891,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9136342406272888,0.2893966138362884,0.2745959162712097,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7000975012779236,0.1279882192611694,0.5812070369720459,285.0229797363281,284.95001220703125,303.3289794921875,297.45245361328125,300.0722351074219,298.2297668457031,285.019287109375,1.0,0.3846530318260193,1.0,1.0,0.7683945298194885,1.0,-2.073908567428589,0.9634872078895568,1.1104214191436768,0.4875859022140503,0.9813077449798584,0.9813077449798584,0.0,62.630165100097656,64.0,55121.57421875,0.0,727.565673828125,1.0,280.0430908203125,283.544677734375,300.43084716796875,303.99090576171875,293.1499938964844,293.1499938964844,279.75,32871.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538542151451111,1.0,0.0,0.0,3.765786409378052,3.765810966491699,9.462473258281534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.193359375,0.0,1641.69189453125,1895.4371337890625,0.0,2058.8876953125,0.928984522819519,1.0,0.0,3.0,1.0,0.0
17669820,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9945849776268004,0.372311532497406,0.3355544805526733,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3887025415897369,0.3613733351230621,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.868783175945282,0.2507217824459076,0.1760264337062835,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.913232684135437,0.2899459302425384,0.2753235995769501,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6990286707878113,0.1278117299079895,0.580917239189148,284.8817749023437,284.95001220703125,303.34637451171875,297.4446105957031,300.08013916015625,298.23004150390625,284.8887634277344,1.0,0.3852177560329437,1.0,1.0,0.7689495086669922,1.0,-2.07560658454895,0.9641838073730468,1.1114228963851929,0.487850934267044,0.8591914176940918,0.8591914176940918,0.0,62.93805694580078,67.0,55530.28125,0.0,730.081298828125,1.0,279.7568359375,283.4120178222656,300.46441650390625,304.1222839355469,293.1499938964844,293.1499938964844,280.04998779296875,39959.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620647549629211,1.0,0.0,0.0,3.625624895095825,3.6256492137908936,8.771199873081059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.11328125,0.0,1535.64306640625,1895.4371337890625,0.0,2130.707275390625,0.9030625224113464,1.0,0.0,3.0,1.0,0.0
17669880,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9945849776268004,0.372311532497406,0.3355544805526733,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3887025415897369,0.3613733351230621,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.868783175945282,0.2507217824459076,0.1760264337062835,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.913232684135437,0.2899459302425384,0.2753235995769501,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6990286707878113,0.1278117299079895,0.580917239189148,284.8817749023437,284.95001220703125,303.34637451171875,297.4446105957031,300.08013916015625,298.23004150390625,284.8887634277344,1.0,0.3852177560329437,1.0,1.0,0.7689495086669922,1.0,-2.07560658454895,0.9641838073730468,1.1114228963851929,0.487850934267044,0.8591914176940918,0.8591914176940918,0.0,62.93805694580078,67.0,55530.28125,0.0,730.081298828125,1.0,279.7568359375,283.4120178222656,300.46441650390625,304.1222839355469,293.1499938964844,293.1499938964844,280.04998779296875,39959.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620647549629211,1.0,0.0,0.0,3.625624895095825,3.6256492137908936,8.771199873081059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.11328125,0.0,1535.64306640625,1895.4371337890625,0.0,2130.707275390625,0.9030625224113464,1.0,0.0,3.0,1.0,0.0
