time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9916000962257384,0.3720414936542511,0.3349857032299042,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3911707401275635,0.3650150001049042,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8671269416809082,0.252013623714447,0.1767890006303787,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9109256267547609,0.29109588265419,0.2762267887592315,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6965532302856445,0.1278975903987884,0.5809376835823059,285.0309753417969,284.95001220703125,303.3630676269531,297.43609619140625,300.0906677246094,298.2349853515625,285.0274658203125,1.0,0.3867877125740051,1.0,1.0,0.7695044279098511,1.0,-2.081317901611328,0.9668664336204528,1.1144514083862305,0.489180326461792,0.9883687496185304,0.9883687496185304,0.0,63.79301071166992,70.0,55196.40625,0.0,737.9319458007812,1.0,280.04315185546875,283.54754638671875,300.4165344238281,303.97772216796875,293.1499938964844,293.1499938964844,279.75,32622.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540919184684753,1.0,0.0,0.0,3.767978429794312,3.768002986907959,9.473492355027702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4423828125,0.0,1642.3447265625,1895.4371337890625,0.0,2060.955322265625,0.9292485117912292,1.0,0.0,3.0,1.0,0.0
17670000,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9916000962257384,0.3720414936542511,0.3349857032299042,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3911707401275635,0.3650150001049042,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8671269416809082,0.252013623714447,0.1767890006303787,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9109256267547609,0.29109588265419,0.2762267887592315,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6965532302856445,0.1278975903987884,0.5809376835823059,285.0309753417969,284.95001220703125,303.3630676269531,297.43609619140625,300.0906677246094,298.2349853515625,285.0274658203125,1.0,0.3867877125740051,1.0,1.0,0.7695044279098511,1.0,-2.081317901611328,0.9668664336204528,1.1144514083862305,0.489180326461792,0.9883687496185304,0.9883687496185304,0.0,63.79301071166992,70.0,55196.40625,0.0,737.9319458007812,1.0,280.04315185546875,283.54754638671875,300.4165344238281,303.97772216796875,293.1499938964844,293.1499938964844,279.75,32622.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540919184684753,1.0,0.0,0.0,3.767978429794312,3.768002986907959,9.473492355027702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4423828125,0.0,1642.3447265625,1895.4371337890625,0.0,2060.955322265625,0.9292485117912292,1.0,0.0,3.0,1.0,0.0
17670060,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.986218512058258,0.3706182241439819,0.3341044485569,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3923538625240326,0.3708851933479309,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8631945252418518,0.2527282834053039,0.1774735301733017,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9060620665550232,0.2916602790355682,0.2770169675350189,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6922327876091003,0.1277393400669098,0.5809578895568848,284.8846740722656,284.95001220703125,303.37921142578125,297.4270935058594,300.0941467285156,298.227294921875,284.8912658691406,1.0,0.3891394138336181,1.0,1.0,0.7701634168624878,1.0,-2.089107275009156,0.9705290198326112,1.1185781955718994,0.4911174476146698,0.8677427172660828,0.8677427172660828,0.0,65.26959228515625,73.0,55808.24609375,0.0,749.8057250976562,1.0,279.7566833496094,283.4053039550781,300.451416015625,304.12457275390625,293.1499938964844,293.1499938964844,280.04998779296875,39436.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632172107696533,1.0,0.0,0.0,3.6504876613616943,3.650512218475342,8.891909715202928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5732421875,0.0,1559.4267578125,1895.4371337890625,0.0,2140.85009765625,0.9081438183784484,1.0,0.0,3.0,1.0,0.0
17670120,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.986218512058258,0.3706182241439819,0.3341044485569,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3923538625240326,0.3708851933479309,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8631945252418518,0.2527282834053039,0.1774735301733017,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9060620665550232,0.2916602790355682,0.2770169675350189,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6922327876091003,0.1277393400669098,0.5809578895568848,284.8846740722656,284.95001220703125,303.37921142578125,297.4270935058594,300.0941467285156,298.227294921875,284.8912658691406,1.0,0.3891394138336181,1.0,1.0,0.7701634168624878,1.0,-2.089107275009156,0.9705290198326112,1.1185781955718994,0.4911174476146698,0.8677427172660828,0.8677427172660828,0.0,65.26959228515625,73.0,55808.24609375,0.0,749.8057250976562,1.0,279.7566833496094,283.4053039550781,300.451416015625,304.12457275390625,293.1499938964844,293.1499938964844,280.04998779296875,39436.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632172107696533,1.0,0.0,0.0,3.6504876613616943,3.650512218475342,8.891909715202928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.5732421875,0.0,1559.4267578125,1895.4371337890625,0.0,2140.85009765625,0.9081438183784484,1.0,0.0,3.0,1.0,0.0
17670180,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9774537682533264,0.3703645467758178,0.3336125910282135,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9939807057380676,0.3940112292766571,0.373056560754776,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8562684059143066,0.2540457844734192,0.1783002316951751,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8980265259742737,0.2927872836589813,0.2779619395732879,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6851814389228821,0.1277995258569717,0.5811810493469238,285.0325622558594,284.95001220703125,303.3949279785156,297.41766357421875,300.1010437011719,298.2266540527344,285.0290222167969,1.0,0.3917661905288696,1.0,1.0,0.7708224654197693,1.0,-2.0935399532318115,0.9725443720817566,1.1209956407546997,0.4921106398105621,0.9974831938743592,0.9974831938743592,0.0,67.59744262695312,76.0,55428.7421875,0.0,761.8968505859375,1.0,280.0433349609375,283.54107666015625,300.4008178710937,303.9781799316406,293.1499938964844,293.1499938964844,279.75,32614.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558539509773254,1.0,0.0,0.0,3.791116237640381,3.791141033172608,9.590195304554072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.6044921875,0.0,1669.593505859375,1895.4371337890625,0.0,2076.306884765625,0.9344720840454102,1.0,0.0,3.0,1.0,0.0
17670240,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9774537682533264,0.3703645467758178,0.3336125910282135,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9939807057380676,0.3940112292766571,0.373056560754776,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8562684059143066,0.2540457844734192,0.1783002316951751,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8980265259742737,0.2927872836589813,0.2779619395732879,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6851814389228821,0.1277995258569717,0.5811810493469238,285.0325622558594,284.95001220703125,303.3949279785156,297.41766357421875,300.1010437011719,298.2266540527344,285.0290222167969,1.0,0.3917661905288696,1.0,1.0,0.7708224654197693,1.0,-2.0935399532318115,0.9725443720817566,1.1209956407546997,0.4921106398105621,0.9974831938743592,0.9974831938743592,0.0,67.59744262695312,76.0,55428.7421875,0.0,761.8968505859375,1.0,280.0433349609375,283.54107666015625,300.4008178710937,303.9781799316406,293.1499938964844,293.1499938964844,279.75,32614.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558539509773254,1.0,0.0,0.0,3.791116237640381,3.791141033172608,9.590195304554072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.6044921875,0.0,1669.593505859375,1895.4371337890625,0.0,2076.306884765625,0.9344720840454102,1.0,0.0,3.0,1.0,0.0
17670300,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9727770686149596,0.3698075115680694,0.3334512412548065,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9907483458518982,0.3946999311447143,0.3739271759986877,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8528563976287842,0.2545048296451568,0.1787736117839813,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8940443396568298,0.2931524813175201,0.2785134017467499,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.681709885597229,0.127760112285614,0.5815573930740356,284.8748779296875,284.95001220703125,303.4026794433594,297.412841796875,300.1033935546875,298.2245178222656,284.86181640625,1.0,0.3931806683540344,1.0,1.0,0.7711519598960876,1.0,-2.0960564613342285,0.973691701889038,1.12236487865448,0.4927224218845367,0.8970038890838623,0.8970038890838623,0.0,68.84902954101562,76.0,56285.66015625,0.0,768.5440063476562,1.0,279.79425048828125,283.358642578125,300.45281982421875,304.1998596191406,293.1499938964844,293.1499938964844,279.75,36197.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629902958869934,1.0,0.0,0.0,3.786602258682251,3.786627769470215,9.567372671881458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0322265625,0.0,1692.0560302734375,1895.4371337890625,0.0,2138.8515625,0.9339367747306824,1.0,0.0,3.0,1.0,0.0
17670360,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9662131071090698,0.3689393401145935,0.3327973783016205,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9861063957214355,0.3951826393604278,0.3744845986366272,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8481109142303467,0.254765123128891,0.1790381520986557,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.888591468334198,0.2933071851730346,0.2787783741950989,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6770817041397095,0.1276021599769592,0.5813202261924744,284.8758239746094,284.95001220703125,303.4103698730469,297.4079284667969,300.10400390625,298.2195129394531,284.8822631835937,1.0,0.3945437371730804,1.0,1.0,0.7715448141098022,1.0,-2.0962939262390137,0.9737016558647156,1.122592210769653,0.4926906228065491,0.8684611916542053,0.8684611916542053,0.0,70.39714050292969,79.0,55938.76953125,0.0,774.2760009765625,1.0,279.7565612792969,283.3901062011719,300.4324645996094,304.1181335449219,293.1499938964844,293.1499938964844,280.04998779296875,39659.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649627327919006,1.0,0.0,0.0,3.673607349395752,3.6736323833465576,9.004897378872556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2138671875,0.0,1587.1485595703125,1895.4371337890625,0.0,2156.240478515625,0.9131588339805604,1.0,0.0,3.0,1.0,0.0
17670420,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9557059407234192,0.3687098324298858,0.3323209881782532,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9788689017295836,0.3972683846950531,0.3762487471103668,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8412898182868958,0.2561154067516327,0.1798868179321289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8804940581321716,0.2944127023220062,0.2797031700611114,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6700030565261841,0.1276465356349945,0.5814933180809021,285.0300598144531,284.95001220703125,303.42559814453125,297.39801025390625,300.11260986328125,298.2227478027344,285.0267944335937,1.0,0.3973895311355591,1.0,1.0,0.7723304629325867,1.0,-2.100172996520996,0.9754205942153932,1.124752402305603,0.4934654831886291,0.9988729953765868,0.9988729953765868,0.0,73.09281921386719,82.0,55508.96875,0.0,787.2969970703125,1.0,280.0434265136719,283.53375244140625,300.3793029785156,303.9619140625,293.1499938964844,293.1499938964844,279.75,32787.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571404576301575,1.0,0.0,0.0,3.80438494682312,3.804409742355346,9.657443342803165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.107421875,0.0,1686.75537109375,1895.4371337890625,0.0,2087.53857421875,0.9375935196876526,1.0,0.0,3.0,1.0,0.0
17670480,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9557059407234192,0.3687098324298858,0.3323209881782532,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9788689017295836,0.3972683846950531,0.3762487471103668,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8412898182868958,0.2561154067516327,0.1798868179321289,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8804940581321716,0.2944127023220062,0.2797031700611114,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6700030565261841,0.1276465356349945,0.5814933180809021,285.0300598144531,284.95001220703125,303.42559814453125,297.39801025390625,300.11260986328125,298.2227478027344,285.0267944335937,1.0,0.3973895311355591,1.0,1.0,0.7723304629325867,1.0,-2.100172996520996,0.9754205942153932,1.124752402305603,0.4934654831886291,0.9988729953765868,0.9988729953765868,0.0,73.09281921386719,82.0,55508.96875,0.0,787.2969970703125,1.0,280.0434265136719,283.53375244140625,300.3793029785156,303.9619140625,293.1499938964844,293.1499938964844,279.75,32787.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571404576301575,1.0,0.0,0.0,3.80438494682312,3.804409742355346,9.657443342803165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.107421875,0.0,1686.75537109375,1895.4371337890625,0.0,2087.53857421875,0.9375935196876526,1.0,0.0,3.0,1.0,0.0
17670540,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9439440369606018,0.3673584461212158,0.3315729796886444,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9706441164016724,0.39859339594841,0.3778814971446991,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8341915011405945,0.2568965852260589,0.1806702464818954,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8720648884773254,0.2949404716491699,0.2805303335189819,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6628090143203735,0.1274589747190475,0.581687331199646,284.87579345703125,284.95001220703125,303.4407958984375,297.3880310058594,300.1163635253906,298.2173156738281,284.8822021484375,1.0,0.4003325998783111,1.0,1.0,0.7731161713600159,1.0,-2.103407859802246,0.9767962098121644,1.1266117095947266,0.4941707551479339,0.8707377910614014,0.8707377910614014,0.0,76.0546646118164,85.0,56029.74609375,0.0,800.7449951171875,1.0,279.7562561035156,283.3844299316406,300.4115600585937,304.1019897460937,293.1499938964844,293.1499938964844,280.04998779296875,39694.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660581469535828,1.0,0.0,0.0,3.685260772705078,3.685285806655884,9.062118806468787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.775390625,0.0,1600.6590576171875,1895.4371337890625,0.0,2165.915771484375,0.9157867431640624,1.0,0.0,3.0,1.0,0.0
17670600,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9439440369606018,0.3673584461212158,0.3315729796886444,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9706441164016724,0.39859339594841,0.3778814971446991,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8341915011405945,0.2568965852260589,0.1806702464818954,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8720648884773254,0.2949404716491699,0.2805303335189819,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6628090143203735,0.1274589747190475,0.581687331199646,284.87579345703125,284.95001220703125,303.4407958984375,297.3880310058594,300.1163635253906,298.2173156738281,284.8822021484375,1.0,0.4003325998783111,1.0,1.0,0.7731161713600159,1.0,-2.103407859802246,0.9767962098121644,1.1266117095947266,0.4941707551479339,0.8707377910614014,0.8707377910614014,0.0,76.0546646118164,85.0,56029.74609375,0.0,800.7449951171875,1.0,279.7562561035156,283.3844299316406,300.4115600585937,304.1019897460937,293.1499938964844,293.1499938964844,280.04998779296875,39694.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660581469535828,1.0,0.0,0.0,3.685260772705078,3.685285806655884,9.062118806468787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.775390625,0.0,1600.6590576171875,1895.4371337890625,0.0,2165.915771484375,0.9157867431640624,1.0,0.0,3.0,1.0,0.0
17670660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9335060119628906,0.3672018349170685,0.3311652541160583,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9632725715637208,0.4007394313812256,0.3797193169593811,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8283001780509949,0.2583231329917907,0.1815721690654754,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.864967942237854,0.2960653603076935,0.2814739942550659,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6566417813301086,0.1275203078985214,0.5819486975669861,285.0316162109375,284.95001220703125,303.4560852050781,297.3780822753906,300.12554931640625,298.221435546875,285.0284729003906,1.0,0.4032875001430511,1.0,1.0,0.7738394141197205,1.0,-2.107650756835937,0.978709876537323,1.1289408206939695,0.4950725436210632,1.0,1.0,0.0,78.86561584472656,88.0,55595.67578125,0.0,814.5941162109375,1.0,280.04351806640625,283.52996826171875,300.3590393066406,303.94659423828125,293.1499938964844,293.1499938964844,279.75,32831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581804394721985,1.0,0.0,0.0,3.814356803894043,3.8143818378448486,9.708137440611608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.298828125,0.0,1699.048095703125,1895.4371337890625,0.0,2096.63232421875,0.9398924708366394,1.0,0.0,3.0,1.0,0.0
17670720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9335060119628906,0.3672018349170685,0.3311652541160583,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9632725715637208,0.4007394313812256,0.3797193169593811,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8283001780509949,0.2583231329917907,0.1815721690654754,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.864967942237854,0.2960653603076935,0.2814739942550659,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6566417813301086,0.1275203078985214,0.5819486975669861,285.0316162109375,284.95001220703125,303.4560852050781,297.3780822753906,300.12554931640625,298.221435546875,285.0284729003906,1.0,0.4032875001430511,1.0,1.0,0.7738394141197205,1.0,-2.107650756835937,0.978709876537323,1.1289408206939695,0.4950725436210632,1.0,1.0,0.0,78.86561584472656,88.0,55595.67578125,0.0,814.5941162109375,1.0,280.04351806640625,283.52996826171875,300.3590393066406,303.94659423828125,293.1499938964844,293.1499938964844,279.75,32831.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581804394721985,1.0,0.0,0.0,3.814356803894043,3.8143818378448486,9.708137440611608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.298828125,0.0,1699.048095703125,1895.4371337890625,0.0,2096.63232421875,0.9398924708366394,1.0,0.0,3.0,1.0,0.0
17670780,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9224337935447692,0.3659223020076751,0.3304865658283233,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9551213383674622,0.4020833075046539,0.3813824951648712,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8221402168273926,0.2591762542724609,0.1824097633361816,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8576859831809998,0.2966099083423614,0.2823223173618316,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6504755020141602,0.1273512244224548,0.5822404623031616,284.8760070800781,284.95001220703125,303.4715881347656,297.3682556152344,300.1297607421875,298.21649169921875,284.882080078125,1.0,0.4063019156455993,1.0,1.0,0.774562656879425,1.0,-2.111213445663452,0.9802626967430116,1.130950689315796,0.4958964586257934,0.8740893006324768,0.8740893006324768,0.0,81.90617370605469,91.0,56148.1015625,0.0,828.7069702148438,1.0,279.7561950683594,283.3780212402344,300.3919372558594,304.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39532.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671172022819519,1.0,0.0,0.0,3.699781656265259,3.699806690216065,9.133673302130774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7685546875,0.0,1616.05517578125,1895.4371337890625,0.0,2175.281982421875,0.9189589619636536,1.0,0.0,3.0,1.0,0.0
17670840,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9224337935447692,0.3659223020076751,0.3304865658283233,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9551213383674622,0.4020833075046539,0.3813824951648712,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8221402168273926,0.2591762542724609,0.1824097633361816,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8576859831809998,0.2966099083423614,0.2823223173618316,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.6504755020141602,0.1273512244224548,0.5822404623031616,284.8760070800781,284.95001220703125,303.4715881347656,297.3682556152344,300.1297607421875,298.21649169921875,284.882080078125,1.0,0.4063019156455993,1.0,1.0,0.774562656879425,1.0,-2.111213445663452,0.9802626967430116,1.130950689315796,0.4958964586257934,0.8740893006324768,0.8740893006324768,0.0,81.90617370605469,91.0,56148.1015625,0.0,828.7069702148438,1.0,279.7561950683594,283.3780212402344,300.3919372558594,304.0889892578125,293.1499938964844,293.1499938964844,280.04998779296875,39532.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671172022819519,1.0,0.0,0.0,3.699781656265259,3.699806690216065,9.133673302130774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7685546875,0.0,1616.05517578125,1895.4371337890625,0.0,2175.281982421875,0.9189589619636536,1.0,0.0,3.0,1.0,0.0
17670900,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.916907548904419,0.365728884935379,0.3300671875476837,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9508430361747742,0.4030449092388153,0.3821203410625458,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8189860582351685,0.2598286271095276,0.182777926325798,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8540267944335938,0.2970831990242004,0.2826601564884186,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6473637819290161,0.1273348331451416,0.5821099877357483,285.02801513671875,284.95001220703125,303.4794616699219,297.3634338378906,300.1336364746094,298.2171325683594,285.03759765625,1.0,0.4077596962451935,1.0,1.0,0.7749243378639221,1.0,-2.112283706665039,0.980702817440033,1.1315809488296509,0.496061623096466,0.974271297454834,0.974271297454834,0.0,83.46820831298828,91.0,55503.23828125,0.0,835.2911376953125,1.0,280.00323486328125,283.5409240722656,300.3309631347656,303.86968994140625,293.1499938964844,293.1499938964844,280.04998779296875,34429.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607587575912476,1.0,0.0,0.0,3.740565061569214,3.740589618682861,9.336147286376216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.826171875,0.0,1624.2410888671875,1895.4371337890625,0.0,2119.2314453125,0.9266531467437744,1.0,0.0,3.0,1.0,0.0
17670960,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9131284952163696,0.3658206462860107,0.3301296234130859,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9479805827140808,0.4042361378669739,0.3832270503044128,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8169569373130798,0.2606746852397918,0.1833614706993103,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8515762686729431,0.2977486252784729,0.2832791805267334,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.645197331905365,0.1274273842573166,0.5825787782669067,285.0335388183594,284.95001220703125,303.4874267578125,297.35870361328125,300.13934326171875,298.2209167480469,285.0308837890625,1.0,0.4092997610569,1.0,1.0,0.7753056883811951,1.0,-2.1156933307647705,0.9822881817817688,1.133405089378357,0.4968696236610412,1.0,1.0,0.0,84.77644348144531,94.0,55693.0078125,0.0,843.0889892578125,1.0,280.0434875488281,283.5268249511719,300.33966064453125,303.9329528808594,293.1499938964844,293.1499938964844,279.75,32953.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592719793319702,1.0,0.0,0.0,3.82374906539917,3.823774099349976,9.756005283634297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.8046875,0.0,1711.32080078125,1895.4371337890625,0.0,2106.190185546875,0.942187488079071,1.0,0.0,3.0,1.0,0.0
17671020,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9038876891136168,0.3646048903465271,0.3295062184333801,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9402521848678588,0.4055798649787903,0.3848928809165954,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.811417818069458,0.2615967988967895,0.1842484176158905,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8453167080879211,0.2983071208000183,0.2841419577598572,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6399289965629578,0.1272739470005035,0.5829454660415649,284.8775329589844,284.95001220703125,303.5036926269531,297.3495178222656,300.14404296875,298.2161865234375,284.88232421875,1.0,0.4123392701148987,1.0,1.0,0.7760685086250305,1.0,-2.119492292404175,0.9839465618133544,1.1355457305908203,0.4977584183216095,0.8784357905387878,0.8784357905387878,0.0,87.85668182373047,97.0,56290.1953125,0.0,857.6598510742188,1.0,279.75714111328125,283.3711242675781,300.37255859375,304.0777893066406,293.1499938964844,293.1499938964844,280.04998779296875,39325.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681618928909302,1.0,0.0,0.0,3.7182421684265137,3.7182674407958975,9.225048529515334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1279296875,0.0,1635.775390625,1895.4371337890625,0.0,2184.533203125,0.922740399837494,1.0,0.0,3.0,1.0,0.0
17671080,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9038876891136168,0.3646048903465271,0.3295062184333801,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9402521848678588,0.4055798649787903,0.3848928809165954,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.811417818069458,0.2615967988967895,0.1842484176158905,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8453167080879211,0.2983071208000183,0.2841419577598572,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6399289965629578,0.1272739470005035,0.5829454660415649,284.8775329589844,284.95001220703125,303.5036926269531,297.3495178222656,300.14404296875,298.2161865234375,284.88232421875,1.0,0.4123392701148987,1.0,1.0,0.7760685086250305,1.0,-2.119492292404175,0.9839465618133544,1.1355457305908203,0.4977584183216095,0.8784357905387878,0.8784357905387878,0.0,87.85668182373047,97.0,56290.1953125,0.0,857.6598510742188,1.0,279.75714111328125,283.3711242675781,300.37255859375,304.0777893066406,293.1499938964844,293.1499938964844,280.04998779296875,39325.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681618928909302,1.0,0.0,0.0,3.7182421684265137,3.7182674407958975,9.225048529515334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.1279296875,0.0,1635.775390625,1895.4371337890625,0.0,2184.533203125,0.922740399837494,1.0,0.0,3.0,1.0,0.0
17671140,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8964660167694092,0.3645638227462768,0.329205572605133,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.933658480644226,0.4077388346195221,0.3867415487766266,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8066884875297546,0.2631702423095703,0.1852516382932663,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.840074360370636,0.2994638085365295,0.2851148247718811,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6354015469551086,0.1273649185895919,0.5833526849746704,285.0359802246094,284.95001220703125,303.5205993652344,297.3407897949219,300.154296875,298.220947265625,285.0334777832031,1.0,0.4153489470481872,1.0,1.0,0.776831328868866,1.0,-2.124208688735962,0.9860829710960388,1.1381255388259888,0.4987992942333221,1.0,1.0,0.0,90.75031280517578,100.0,55802.4375,0.0,872.4578247070312,1.0,280.043701171875,283.5233764648437,300.3218078613281,303.9222412109375,293.1499938964844,293.1499938964844,279.75,33114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603643536567688,1.0,0.0,0.0,3.83532452583313,3.8353500366210938,9.815163366511117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2158203125,0.0,1726.6064453125,1895.4371337890625,0.0,2115.76904296875,0.9447162747383118,1.0,0.0,3.0,1.0,0.0
17671200,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8964660167694092,0.3645638227462768,0.329205572605133,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.933658480644226,0.4077388346195221,0.3867415487766266,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8066884875297546,0.2631702423095703,0.1852516382932663,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.840074360370636,0.2994638085365295,0.2851148247718811,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6354015469551086,0.1273649185895919,0.5833526849746704,285.0359802246094,284.95001220703125,303.5205993652344,297.3407897949219,300.154296875,298.220947265625,285.0334777832031,1.0,0.4153489470481872,1.0,1.0,0.776831328868866,1.0,-2.124208688735962,0.9860829710960388,1.1381255388259888,0.4987992942333221,1.0,1.0,0.0,90.75031280517578,100.0,55802.4375,0.0,872.4578247070312,1.0,280.043701171875,283.5233764648437,300.3218078613281,303.9222412109375,293.1499938964844,293.1499938964844,279.75,33114.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603643536567688,1.0,0.0,0.0,3.83532452583313,3.8353500366210938,9.815163366511117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2158203125,0.0,1726.6064453125,1895.4371337890625,0.0,2115.76904296875,0.9447162747383118,1.0,0.0,3.0,1.0,0.0
17671260,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8886908292770386,0.3634144365787506,0.328647255897522,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9266505837440492,0.4090847671031952,0.3884166479110718,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8015726804733276,0.2641628980636596,0.1861918568611145,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8346710801124573,0.3000410497188568,0.2859998941421509,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6308462023735046,0.127228558063507,0.583803117275238,284.8787536621094,284.95001220703125,303.5381774902344,297.3326721191406,300.15966796875,298.2164001464844,284.8838195800781,1.0,0.4183953106403351,1.0,1.0,0.7776525020599365,1.0,-2.1282882690429688,0.9878650903701782,1.1404231786727903,0.4997590780258178,0.8828567862510681,0.8828567862510681,0.0,93.84281158447266,103.0,56433.14453125,0.0,887.4417114257812,1.0,279.7571105957031,283.3661499023437,300.3558349609375,304.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,39261.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692597508430481,1.0,0.0,0.0,3.733007907867432,3.733033418655396,9.298461804974067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.3056640625,0.0,1652.449462890625,1895.4371337890625,0.0,2194.267822265625,0.9260588884353638,1.0,0.0,3.0,1.0,0.0
17671320,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8886908292770386,0.3634144365787506,0.328647255897522,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9266505837440492,0.4090847671031952,0.3884166479110718,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8015726804733276,0.2641628980636596,0.1861918568611145,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8346710801124573,0.3000410497188568,0.2859998941421509,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6308462023735046,0.127228558063507,0.583803117275238,284.8787536621094,284.95001220703125,303.5381774902344,297.3326721191406,300.15966796875,298.2164001464844,284.8838195800781,1.0,0.4183953106403351,1.0,1.0,0.7776525020599365,1.0,-2.1282882690429688,0.9878650903701782,1.1404231786727903,0.4997590780258178,0.8828567862510681,0.8828567862510681,0.0,93.84281158447266,103.0,56433.14453125,0.0,887.4417114257812,1.0,279.7571105957031,283.3661499023437,300.3558349609375,304.0690002441406,293.1499938964844,293.1499938964844,280.04998779296875,39261.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692597508430481,1.0,0.0,0.0,3.733007907867432,3.733033418655396,9.298461804974067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.3056640625,0.0,1652.449462890625,1895.4371337890625,0.0,2194.267822265625,0.9260588884353638,1.0,0.0,3.0,1.0,0.0
17671380,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8820704817771912,0.3634271919727325,0.3283934593200683,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9207764267921448,0.4112460613250732,0.3902634978294372,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7973307371139526,0.2658064663410187,0.1872420907020568,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8300957083702087,0.301214724779129,0.2869864702224731,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6268544793128967,0.1273331493139267,0.5842718482017517,285.0386047363281,284.95001220703125,303.556640625,297.3252258300781,300.1707458496094,298.22137451171875,285.0368347167969,1.0,0.4214041233062744,1.0,1.0,0.7784736752510071,1.0,-2.13320541381836,0.9900863766670228,1.1431190967559814,0.5008453130722046,1.0,1.0,0.0,96.75057220458984,106.0,55932.8515625,0.0,902.6019897460938,1.0,280.04351806640625,283.5206604003906,300.306396484375,303.9145202636719,293.1499938964844,293.1499938964844,279.75,33315.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614782452583313,1.0,0.0,0.0,3.845992088317871,3.846017599105835,9.869838777376572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.78125,0.0,1741.1849365234375,1895.4371337890625,0.0,2125.551025390625,0.9472853541374208,1.0,0.0,3.0,1.0,0.0
17671440,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8820704817771912,0.3634271919727325,0.3283934593200683,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9207764267921448,0.4112460613250732,0.3902634978294372,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7973307371139526,0.2658064663410187,0.1872420907020568,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8300957083702087,0.301214724779129,0.2869864702224731,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6268544793128967,0.1273331493139267,0.5842718482017517,285.0386047363281,284.95001220703125,303.556640625,297.3252258300781,300.1707458496094,298.22137451171875,285.0368347167969,1.0,0.4214041233062744,1.0,1.0,0.7784736752510071,1.0,-2.13320541381836,0.9900863766670228,1.1431190967559814,0.5008453130722046,1.0,1.0,0.0,96.75057220458984,106.0,55932.8515625,0.0,902.6019897460938,1.0,280.04351806640625,283.5206604003906,300.306396484375,303.9145202636719,293.1499938964844,293.1499938964844,279.75,33315.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614782452583313,1.0,0.0,0.0,3.845992088317871,3.846017599105835,9.869838777376572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.78125,0.0,1741.1849365234375,1895.4371337890625,0.0,2125.551025390625,0.9472853541374208,1.0,0.0,3.0,1.0,0.0
17671500,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8791652917861938,0.3630631268024444,0.3283938765525818,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.918281614780426,0.41206955909729,0.3913048207759857,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7955644726753235,0.2664507925510406,0.1878476589918136,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8281397223472595,0.3016325831413269,0.2875886261463165,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6251433491706848,0.1273361444473266,0.5848382115364075,284.8861083984375,284.95001220703125,303.56622314453125,297.3218078613281,300.1749572753906,298.2211608886719,284.8730163574219,1.0,0.4229673147201538,1.0,1.0,0.77888423204422,1.0,-2.1365902423858643,0.9916405081748962,1.1449497938156128,0.5016930103302002,0.9190009236335754,0.9190009236335754,0.0,98.1591339111328,106.0,56871.07421875,0.0,910.9155883789062,1.0,279.79364013671875,283.3394470214844,300.3594665527344,304.138671875,293.1499938964844,293.1499938964844,279.75,35997.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683668732643127,1.0,0.0,0.0,3.847404718399048,3.84743070602417,9.877090860754834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.611328125,0.0,1764.0625,1895.4371337890625,0.0,2186.349609375,0.9477887153625488,1.0,0.0,3.0,1.0,0.0
17671560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8751691579818726,0.3623527884483337,0.327904462814331,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9146745800971984,0.4126018583774566,0.3919518887996673,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7928718328475952,0.266873151063919,0.1882359683513641,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8253483176231384,0.3018171489238739,0.2878971695899963,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6227850317955017,0.1272153258323669,0.5848040580749512,284.8773803710937,284.95001220703125,303.5760498046875,297.318603515625,300.1770935058594,298.21710205078125,284.8827819824219,1.0,0.4244485199451446,1.0,1.0,0.7793143391609192,1.0,-2.137578010559082,0.992009162902832,1.1455687284469604,0.5018841624259949,0.8863667845726013,0.8863667845726013,0.0,99.8429183959961,109.0,56597.11328125,0.0,917.979248046875,1.0,279.7561950683594,283.3581848144531,300.3426818847656,304.06646728515625,293.1499938964844,293.1499938964844,280.04998779296875,39214.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703762650489807,1.0,0.0,0.0,3.750093698501587,3.750119209289551,9.383773544868744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2001953125,0.0,1672.1134033203125,1895.4371337890625,0.0,2204.180419921875,0.9297325015068054,1.0,0.0,3.0,1.0,0.0
17671620,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8692610263824463,0.3624084293842315,0.3276887834072113,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9096282720565796,0.4147588908672333,0.3937918245792389,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7891643643379211,0.2685811817646026,0.1893296390771865,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8212460279464722,0.30300372838974,0.288894772529602,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6191061735153198,0.1273306757211685,0.5853251218795776,285.0417785644531,284.95001220703125,303.5965881347656,297.3128967285156,300.1891784667969,298.2221374511719,285.0408935546875,1.0,0.4274502098560333,1.0,1.0,0.7801744341850281,1.0,-2.142660856246948,0.9943041205406188,1.1483566761016846,0.5030083060264587,1.0,1.0,0.0,102.76309967041016,112.0,56079.5,0.0,933.4735107421876,1.0,280.04327392578125,283.5184020996094,300.2942810058594,303.91119384765625,293.1499938964844,293.1499938964844,279.75,33556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625817060470581,1.0,0.0,0.0,3.857099533081055,3.8571252822875977,9.92693117041199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.8408203125,0.0,1756.6961669921875,1895.4371337890625,0.0,2135.255126953125,0.9500093460083008,1.0,0.0,3.0,1.0,0.0
17671680,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8692610263824463,0.3624084293842315,0.3276887834072113,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9096282720565796,0.4147588908672333,0.3937918245792389,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7891643643379211,0.2685811817646026,0.1893296390771865,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8212460279464722,0.30300372838974,0.288894772529602,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6191061735153198,0.1273306757211685,0.5853251218795776,285.0417785644531,284.95001220703125,303.5965881347656,297.3128967285156,300.1891784667969,298.2221374511719,285.0408935546875,1.0,0.4274502098560333,1.0,1.0,0.7801744341850281,1.0,-2.142660856246948,0.9943041205406188,1.1483566761016846,0.5030083060264587,1.0,1.0,0.0,102.76309967041016,112.0,56079.5,0.0,933.4735107421876,1.0,280.04327392578125,283.5184020996094,300.2942810058594,303.91119384765625,293.1499938964844,293.1499938964844,279.75,33556.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625817060470581,1.0,0.0,0.0,3.857099533081055,3.8571252822875977,9.92693117041199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.8408203125,0.0,1756.6961669921875,1895.4371337890625,0.0,2135.255126953125,0.9500093460083008,1.0,0.0,3.0,1.0,0.0
17671740,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8631063103675842,0.3613930940628052,0.327248215675354,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9044997692108154,0.4161144196987152,0.3954794406890869,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7852562069892883,0.2697139680385589,0.1903692334890365,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8169293403625488,0.3036236464977264,0.2898213863372803,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6152690649032593,0.1272266507148742,0.5859166383743286,284.8807983398437,284.95001220703125,303.61834716796875,297.3081970214844,300.1966857910156,298.21795654296875,284.8851013183594,1.0,0.4304867088794708,1.0,1.0,0.7810345888137817,1.0,-2.147235870361328,0.9963242411613464,1.1509116888046265,0.5040974617004395,0.8931965827941895,0.8931965827941895,0.0,105.86221313476562,115.0,56805.41015625,0.0,949.196533203125,1.0,279.7567138671875,283.3523864746094,300.3316345214844,304.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,38924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713962197303772,1.0,0.0,0.0,3.7719063758850098,3.7719321250915527,9.49325453802885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.8974609375,0.0,1695.6806640625,1895.4371337890625,0.0,2213.2470703125,0.9343845248222352,1.0,0.0,3.0,1.0,0.0
