time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8631063103675842,0.3613930940628052,0.327248215675354,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9044997692108154,0.4161144196987152,0.3954794406890869,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7852562069892883,0.2697139680385589,0.1903692334890365,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8169293403625488,0.3036236464977264,0.2898213863372803,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6152690649032593,0.1272266507148742,0.5859166383743286,284.8807983398437,284.95001220703125,303.61834716796875,297.3081970214844,300.1966857910156,298.21795654296875,284.8851013183594,1.0,0.4304867088794708,1.0,1.0,0.7810345888137817,1.0,-2.147235870361328,0.9963242411613464,1.1509116888046265,0.5040974617004395,0.8931965827941895,0.8931965827941895,0.0,105.86221313476562,115.0,56805.41015625,0.0,949.196533203125,1.0,279.7567138671875,283.3523864746094,300.3316345214844,304.0667724609375,293.1499938964844,293.1499938964844,280.04998779296875,38924.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713962197303772,1.0,0.0,0.0,3.7719063758850098,3.7719321250915527,9.49325453802885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.8974609375,0.0,1695.6806640625,1895.4371337890625,0.0,2213.2470703125,0.9343845248222352,1.0,0.0,3.0,1.0,0.0
17671860,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8578425049781799,0.3615005910396576,0.3270725607872009,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9003298282623291,0.4182740747928619,0.3973135650157928,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7820262312889099,0.271492451429367,0.1915071457624435,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.813141942024231,0.3048251867294311,0.2908273637294769,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6116986870765686,0.1273532062768936,0.5864806175231934,285.0481872558594,284.95001220703125,303.6414489746094,297.3046569824219,300.2100830078125,298.2231750488281,285.04742431640625,1.0,0.4334758818149566,1.0,1.0,0.7819033861160278,1.0,-2.1524746417999268,0.9986974596977234,1.1537771224975586,0.5052587389945984,1.0,1.0,0.0,108.78893280029295,118.0,56250.40234375,0.0,965.0033569335938,1.0,280.0437927246094,283.5180053710937,300.285400390625,303.91259765625,293.1499938964844,293.1499938964844,279.75,33729.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635774612426758,1.0,0.0,0.0,3.869986534118652,3.8700122833251953,9.993374305850011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.7919921875,0.0,1773.9488525390625,1895.4371337890625,0.0,2144.0234375,0.952978789806366,1.0,0.0,3.0,1.0,0.0
17671920,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8578425049781799,0.3615005910396576,0.3270725607872009,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9003298282623291,0.4182740747928619,0.3973135650157928,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7820262312889099,0.271492451429367,0.1915071457624435,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.813141942024231,0.3048251867294311,0.2908273637294769,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6116986870765686,0.1273532062768936,0.5864806175231934,285.0481872558594,284.95001220703125,303.6414489746094,297.3046569824219,300.2100830078125,298.2231750488281,285.04742431640625,1.0,0.4334758818149566,1.0,1.0,0.7819033861160278,1.0,-2.1524746417999268,0.9986974596977234,1.1537771224975586,0.5052587389945984,1.0,1.0,0.0,108.78893280029295,118.0,56250.40234375,0.0,965.0033569335938,1.0,280.0437927246094,283.5180053710937,300.285400390625,303.91259765625,293.1499938964844,293.1499938964844,279.75,33729.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635774612426758,1.0,0.0,0.0,3.869986534118652,3.8700122833251953,9.993374305850011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.7919921875,0.0,1773.9488525390625,1895.4371337890625,0.0,2144.0234375,0.952978789806366,1.0,0.0,3.0,1.0,0.0
17671980,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8523938059806824,0.3605541288852691,0.3267026245594024,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8959674835205078,0.4196396470069885,0.3990196883678436,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.778645396232605,0.2727003693580627,0.1926039308309555,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8091300129890442,0.3054652512073517,0.2917820513248443,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6079668402671814,0.1272677630186081,0.5871567726135254,284.8832092285156,284.95001220703125,303.6660461425781,297.3023376464844,300.21905517578125,298.2191772460937,284.8871459960937,1.0,0.4365051388740539,1.0,1.0,0.7827722430229187,1.0,-2.157360792160034,1.0008723735809326,1.1564885377883911,0.5064272284507751,0.8997426629066467,0.8997426629066467,0.0,111.8790054321289,121.0,57030.8671875,0.0,981.1314086914062,1.0,279.75665283203125,283.3463439941406,300.3258361816406,304.0740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723881006240845,1.0,0.0,0.0,3.793402671813965,3.793428659439087,9.601767487765756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.74609375,0.0,1719.7078857421875,1895.4371337890625,0.0,2222.07421875,0.9390184283256532,1.0,0.0,3.0,1.0,0.0
17672040,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8523938059806824,0.3605541288852691,0.3267026245594024,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8959674835205078,0.4196396470069885,0.3990196883678436,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.778645396232605,0.2727003693580627,0.1926039308309555,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8091300129890442,0.3054652512073517,0.2917820513248443,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6079668402671814,0.1272677630186081,0.5871567726135254,284.8832092285156,284.95001220703125,303.6660461425781,297.3023376464844,300.21905517578125,298.2191772460937,284.8871459960937,1.0,0.4365051388740539,1.0,1.0,0.7827722430229187,1.0,-2.157360792160034,1.0008723735809326,1.1564885377883911,0.5064272284507751,0.8997426629066467,0.8997426629066467,0.0,111.8790054321289,121.0,57030.8671875,0.0,981.1314086914062,1.0,279.75665283203125,283.3463439941406,300.3258361816406,304.0740966796875,293.1499938964844,293.1499938964844,279.45001220703125,38709.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723881006240845,1.0,0.0,0.0,3.793402671813965,3.793428659439087,9.601767487765756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.74609375,0.0,1719.7078857421875,1895.4371337890625,0.0,2222.07421875,0.9390184283256532,1.0,0.0,3.0,1.0,0.0
17672100,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8492124080657959,0.3599128127098083,0.3262325525283813,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8933029770851135,0.4201467037200928,0.3996092677116394,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.7765186429023743,0.2731770277023315,0.1930088996887207,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.80662602186203,0.3056241273880005,0.292041152715683,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.6056857705116272,0.1271316558122635,0.5869812965393066,284.79278564453125,284.95001220703125,303.6789245605469,297.3016662597656,300.2227478027344,298.2154541015625,284.7925109863281,1.0,0.4379271566867828,1.0,1.0,0.7832067012786865,1.0,-2.15809178352356,1.0011216402053833,1.1569702625274658,0.5065273642539978,0.8045516610145569,0.8045516610145569,0.0,113.57323455810548,121.0,57371.49609375,0.0,988.0785522460938,1.0,279.4976501464844,283.24591064453125,300.3404541015625,304.1918640136719,293.1499938964844,293.1499938964844,279.45001220703125,43666.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771621942520142,1.0,0.0,0.0,3.65238881111145,3.652414083480835,8.901174055608863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.46875,0.0,1593.224365234375,1895.4371337890625,0.0,2264.698974609375,0.9082554578781128,1.0,0.0,3.0,1.0,0.0
17672160,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8460946083068848,0.3594748377799988,0.3257414400577545,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8906672596931458,0.4207876026630401,0.4001553654670715,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7744201421737671,0.273762971162796,0.1933936774730682,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8040836453437805,0.3058672249317169,0.2922517657279968,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6033645272254944,0.1270178109407425,0.5866401791572571,284.8856811523437,284.95001220703125,303.6922607421875,297.3013610839844,300.2274475097656,298.213134765625,284.8920593261719,1.0,0.4393003284931183,1.0,1.0,0.7836573123931885,1.0,-2.1584620475769043,1.001193642616272,1.157268524169922,0.5065107345581055,0.8280856609344482,0.8280856609344482,0.0,115.2618179321289,109.0,57022.8515625,0.0,994.65283203125,1.0,279.4580078125,283.3510131835937,300.3055725097656,304.05908203125,293.1499938964844,293.1499938964844,279.75,42013.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759327292442322,1.0,0.0,0.0,3.4987499713897705,3.4987735748291016,8.168063914126833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.576171875,0.0,1414.44677734375,1895.4371337890625,0.0,2253.70068359375,0.878268837928772,1.0,0.0,3.0,1.0,0.0
17672220,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8507216572761536,0.3599124550819397,0.3257533311843872,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8972914218902588,0.4231389462947845,0.4020079970359802,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7805145382881165,0.2758011519908905,0.1945789158344268,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8095802664756775,0.307214617729187,0.2931994199752807,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6070182919502258,0.1272163987159729,0.5864591598510742,285.0126342773437,284.95001220703125,303.7201843261719,297.3018493652344,300.2447814941406,298.2217102050781,285.0093078613281,1.0,0.4373236894607544,1.0,1.0,0.7845586538314819,1.0,-2.1630427837371826,1.0032354593276978,1.159807205200195,0.507499098777771,0.935822367668152,0.935822367668152,0.0,112.5535125732422,97.0,56693.9765625,0.0,989.22314453125,1.0,279.7421569824219,283.46636962890625,300.27252197265625,303.92340087890625,293.1499938964844,293.1499938964844,279.45001220703125,33158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765992283821106,1.0,0.0,0.0,3.641213893890381,3.641237258911133,8.846789114613784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0966796875,0.0,1502.207763671875,1895.4371337890625,0.0,2165.333251953125,0.9009846448898317,1.0,0.0,3.0,1.0,0.0
17672280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8507216572761536,0.3599124550819397,0.3257533311843872,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8972914218902588,0.4231389462947845,0.4020079970359802,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7805145382881165,0.2758011519908905,0.1945789158344268,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8095802664756775,0.307214617729187,0.2931994199752807,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6070182919502258,0.1272163987159729,0.5864591598510742,285.0126342773437,284.95001220703125,303.7201843261719,297.3018493652344,300.2447814941406,298.2217102050781,285.0093078613281,1.0,0.4373236894607544,1.0,1.0,0.7845586538314819,1.0,-2.1630427837371826,1.0032354593276978,1.159807205200195,0.507499098777771,0.935822367668152,0.935822367668152,0.0,112.5535125732422,97.0,56693.9765625,0.0,989.22314453125,1.0,279.7421569824219,283.46636962890625,300.27252197265625,303.92340087890625,293.1499938964844,293.1499938964844,279.45001220703125,33158.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765992283821106,1.0,0.0,0.0,3.641213893890381,3.641237258911133,8.846789114613784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.0966796875,0.0,1502.207763671875,1895.4371337890625,0.0,2165.333251953125,0.9009846448898317,1.0,0.0,3.0,1.0,0.0
17672340,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8610756993293762,0.3592396080493927,0.3252016901969909,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9107626676559448,0.4246528744697571,0.4034280776977539,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7922728061676025,0.2772518098354339,0.1955380737781524,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8202937245368958,0.3080009222030639,0.2938776612281799,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6150495409965515,0.1272474229335785,0.5857871174812317,284.9063720703125,284.95001220703125,303.75,297.3039245605469,300.2571105957031,298.21990966796875,284.9118957519531,1.0,0.4326207041740417,1.0,1.0,0.7854599356651306,1.0,-2.165250301361084,1.0040898323059082,1.1611604690551758,0.5079230666160583,0.8411206007003784,0.8411206007003784,0.0,106.49069213867188,85.0,57077.7890625,0.0,969.04736328125,1.0,279.45782470703125,283.3648376464844,300.3189697265625,304.06787109375,293.1499938964844,293.1499938964844,279.75,39555.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732198238372803,1.0,0.0,0.0,3.489158391952514,3.4891815185546875,8.123341217469715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.40625,0.0,1386.90771484375,1895.4371337890625,0.0,2229.483642578125,0.8730897903442383,1.0,0.0,3.0,1.0,0.0
17672400,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8610756993293762,0.3592396080493927,0.3252016901969909,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9107626676559448,0.4246528744697571,0.4034280776977539,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7922728061676025,0.2772518098354339,0.1955380737781524,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8202937245368958,0.3080009222030639,0.2938776612281799,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6150495409965515,0.1272474229335785,0.5857871174812317,284.9063720703125,284.95001220703125,303.75,297.3039245605469,300.2571105957031,298.21990966796875,284.9118957519531,1.0,0.4326207041740417,1.0,1.0,0.7854599356651306,1.0,-2.165250301361084,1.0040898323059082,1.1611604690551758,0.5079230666160583,0.8411206007003784,0.8411206007003784,0.0,106.49069213867188,85.0,57077.7890625,0.0,969.04736328125,1.0,279.45782470703125,283.3648376464844,300.3189697265625,304.06787109375,293.1499938964844,293.1499938964844,279.75,39555.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732198238372803,1.0,0.0,0.0,3.489158391952514,3.4891815185546875,8.123341217469715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.40625,0.0,1386.90771484375,1895.4371337890625,0.0,2229.483642578125,0.8730897903442383,1.0,0.0,3.0,1.0,0.0
17672460,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8905598521232605,0.3637790977954864,0.3277246356010437,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9476208686828612,0.4313322901725769,0.4080674946308136,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8214681148529053,0.283793956041336,0.1989002972841262,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8477591276168823,0.313844084739685,0.2977634966373443,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6385223865509033,0.1324754059314727,0.6012401580810547,285.0562438964844,284.95001220703125,303.78131103515625,297.30908203125,300.299560546875,298.26690673828125,285.0546569824219,1.0,0.4276875853538513,1.0,1.0,0.7863395810127258,1.0,-2.201085567474365,1.0216354131698608,1.1794501543045044,0.5170183181762695,0.9826629161834716,0.9826629161834716,0.0,94.71021270751952,73.0,57597.91015625,0.0,960.5296020507812,1.0,279.74224853515625,283.4913024902344,300.2937316894531,303.980712890625,293.1499938964844,293.1499938964844,279.45001220703125,31493.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661002278327942,1.0,0.0,0.0,3.674683570861816,3.674706935882568,9.010174153445404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.095703125,0.0,1526.8580322265625,1895.4371337890625,0.0,2166.28759765625,0.9075682759284972,1.0,0.0,3.0,1.0,0.0
17672520,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8905598521232605,0.3637790977954864,0.3277246356010437,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9476208686828612,0.4313322901725769,0.4080674946308136,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8214681148529053,0.283793956041336,0.1989002972841262,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8477591276168823,0.313844084739685,0.2977634966373443,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.6385223865509033,0.1324754059314727,0.6012401580810547,285.0562438964844,284.95001220703125,303.78131103515625,297.30908203125,300.299560546875,298.26690673828125,285.0546569824219,1.0,0.4276875853538513,1.0,1.0,0.7863395810127258,1.0,-2.201085567474365,1.0216354131698608,1.1794501543045044,0.5170183181762695,0.9826629161834716,0.9826629161834716,0.0,94.71021270751952,73.0,57597.91015625,0.0,960.5296020507812,1.0,279.74224853515625,283.4913024902344,300.2937316894531,303.980712890625,293.1499938964844,293.1499938964844,279.45001220703125,31493.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661002278327942,1.0,0.0,0.0,3.674683570861816,3.674706935882568,9.010174153445404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.095703125,0.0,1526.8580322265625,1895.4371337890625,0.0,2166.28759765625,0.9075682759284972,1.0,0.0,3.0,1.0,0.0
17672580,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9277895092964172,0.3652333319187164,0.3292389512062073,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9850836396217346,0.4353589415550232,0.4120010137557983,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8537952899932861,0.2879276275634765,0.2018378525972366,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8818851113319397,0.3172783255577087,0.3010962009429931,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6676998734474182,0.136051595211029,0.6169723868370056,284.9176330566406,284.95001220703125,303.8136901855469,297.3186340332031,300.3247375488281,298.2820129394531,284.9223327636719,1.0,0.4227123260498047,1.0,1.0,0.7872191667556763,1.0,-2.2340707778930664,1.0376689434051514,1.1964017152786257,0.5257971286773682,0.8907309770584106,0.8907309770584106,0.0,83.38489532470703,61.0,59166.078125,0.0,950.4158935546876,1.0,279.4568786621094,283.3327941894531,300.3565673828125,304.2226867675781,293.1499938964844,293.1499938964844,279.75,37054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778711915016174,1.0,0.0,0.0,3.6458678245544434,3.645892143249512,8.869418479662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.994140625,0.0,1536.456298828125,1895.4371337890625,0.0,2271.048095703125,0.9052479863166808,1.0,0.0,3.0,1.0,0.0
17672640,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9277895092964172,0.3652333319187164,0.3292389512062073,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9850836396217346,0.4353589415550232,0.4120010137557983,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8537952899932861,0.2879276275634765,0.2018378525972366,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8818851113319397,0.3172783255577087,0.3010962009429931,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6676998734474182,0.136051595211029,0.6169723868370056,284.9176330566406,284.95001220703125,303.8136901855469,297.3186340332031,300.3247375488281,298.2820129394531,284.9223327636719,1.0,0.4227123260498047,1.0,1.0,0.7872191667556763,1.0,-2.2340707778930664,1.0376689434051514,1.1964017152786257,0.5257971286773682,0.8907309770584106,0.8907309770584106,0.0,83.38489532470703,61.0,59166.078125,0.0,950.4158935546876,1.0,279.4568786621094,283.3327941894531,300.3565673828125,304.2226867675781,293.1499938964844,293.1499938964844,279.75,37054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778711915016174,1.0,0.0,0.0,3.6458678245544434,3.645892143249512,8.869418479662272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.994140625,0.0,1536.456298828125,1895.4371337890625,0.0,2271.048095703125,0.9052479863166808,1.0,0.0,3.0,1.0,0.0
17672700,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9482811689376832,0.3660216927528381,0.3295438885688782,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.437305599451065,0.412426084280014,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8713956475257874,0.2898575365543365,0.2029632180929184,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9001857042312622,0.318793386220932,0.3022501766681671,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6832905411720276,0.1375096887350082,0.6227124929428101,285.0592346191406,284.95001220703125,303.8302307128906,297.32501220703125,300.3363342285156,298.28826904296875,285.0673217773437,1.0,0.4198683798313141,1.0,1.0,0.7876589894294739,1.0,-2.244330406188965,1.0425920486450195,1.2017382383346558,0.5285848379135132,0.99614679813385,0.99614679813385,0.0,78.27611541748047,61.0,58856.3203125,0.0,941.2210693359376,1.0,279.7024841308594,283.4795837402344,300.3110046386719,304.0445556640625,293.1499938964844,293.1499938964844,279.75,32782.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736095190048218,1.0,0.0,0.0,3.716724634170532,3.7167487144470215,9.217519050253032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.5546875,0.0,1584.1640625,1895.4371337890625,0.0,2232.957763671875,0.9197945594787598,1.0,0.0,3.0,1.0,0.0
17672760,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9616354703903198,0.3668908476829529,0.3302268981933594,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.4402604103088379,0.3980119228363037,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8842450976371765,0.2917803525924682,0.204239085316658,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9136213064193726,0.3202941119670868,0.3035797476768493,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.6945813894271851,0.1388361006975174,0.6284240484237671,285.0507202148437,284.95001220703125,303.84698486328125,297.33233642578125,300.3489685058594,298.2995300292969,285.0467224121094,1.0,0.4161665439605713,1.0,1.0,0.7885709404945374,1.0,-2.2381088733673096,1.0392764806747437,1.1988322734832764,0.5268096327781677,1.0,1.0,0.0,74.86156463623047,64.0,58943.984375,0.0,921.9242553710938,1.0,279.74285888671875,283.4552917480469,300.3284912109375,304.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,32497.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735280394554138,1.0,0.0,0.0,3.798682928085327,3.7987077236175537,9.628516863813277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.08203125,0.0,1677.6859130859375,1895.4371337890625,0.0,2232.231201171875,0.9360929131507874,1.0,0.0,3.0,1.0,0.0
17672820,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9760091304779052,0.3669666349887848,0.3305810987949371,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4477677047252655,0.3807968497276306,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9007657766342164,0.2944568693637848,0.2062384635210037,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.931657075881958,0.3221398293972015,0.3055071234703064,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7090107202529907,0.1407043635845184,0.6372624039649963,284.8756103515625,284.95001220703125,303.8811950683594,297.34991455078125,300.37750244140625,298.3260803222656,284.8810119628906,1.0,0.4128236770629883,1.0,1.0,0.7903949022293091,1.0,-2.2331790924072266,1.0364457368850708,1.1967332363128662,0.5248697400093079,0.8807026743888855,0.8807026743888855,0.0,71.12865447998047,82.0,59488.140625,0.0,902.8954467773438,1.0,279.4562683105469,283.28350830078125,300.37286376953125,304.2782592773437,293.1499938964844,293.1499938964844,279.75,38978.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820224761962891,1.0,0.0,0.0,3.710146188735962,3.710171222686768,9.184918781102168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8046875,0.0,1623.775390625,1895.4371337890625,0.0,2308.317626953125,0.9207638502120972,1.0,0.0,3.0,1.0,0.0
17672880,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9760091304779052,0.3669666349887848,0.3305810987949371,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.4477677047252655,0.3807968497276306,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9007657766342164,0.2944568693637848,0.2062384635210037,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.931657075881958,0.3221398293972015,0.3055071234703064,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7090107202529907,0.1407043635845184,0.6372624039649963,284.8756103515625,284.95001220703125,303.8811950683594,297.34991455078125,300.37750244140625,298.3260803222656,284.8810119628906,1.0,0.4128236770629883,1.0,1.0,0.7903949022293091,1.0,-2.2331790924072266,1.0364457368850708,1.1967332363128662,0.5248697400093079,0.8807026743888855,0.8807026743888855,0.0,71.12865447998047,82.0,59488.140625,0.0,902.8954467773438,1.0,279.4562683105469,283.28350830078125,300.37286376953125,304.2782592773437,293.1499938964844,293.1499938964844,279.75,38978.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820224761962891,1.0,0.0,0.0,3.710146188735962,3.710171222686768,9.184918781102168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8046875,0.0,1623.775390625,1895.4371337890625,0.0,2308.317626953125,0.9207638502120972,1.0,0.0,3.0,1.0,0.0
17672940,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.972915768623352,0.3681801855564117,0.3313234448432922,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.4552982151508331,0.3855390846729278,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9001009464263916,0.2977228760719299,0.2083587050437927,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.929556965827942,0.3244874179363251,0.3075235784053802,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7090604901313782,0.1425244212150573,0.6453291177749634,285.0482788085937,284.95001220703125,303.9162292480469,297.37109375,300.4112243652344,298.3572692871094,285.0487976074219,1.0,0.4175574481487274,1.0,1.0,0.792218804359436,1.0,-2.254395008087158,1.046570062637329,1.2078250646591189,0.5297730565071106,1.0,1.0,0.0,72.6948471069336,100.0,59408.19140625,0.0,929.7120361328124,1.0,279.7431335449219,283.4467468261719,300.35211181640625,304.16241455078125,293.1499938964844,293.1499938964844,279.45001220703125,33139.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740480303764343,1.0,0.0,0.0,3.8332207202911377,3.8332459926605225,9.804398359847255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.857421875,0.0,1724.2451171875,1895.4371337890625,0.0,2236.869140625,0.9441794753074646,1.0,0.0,3.0,1.0,0.0
17673000,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.972915768623352,0.3681801855564117,0.3313234448432922,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.4552982151508331,0.3855390846729278,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9001009464263916,0.2977228760719299,0.2083587050437927,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.929556965827942,0.3244874179363251,0.3075235784053802,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7090604901313782,0.1425244212150573,0.6453291177749634,285.0482788085937,284.95001220703125,303.9162292480469,297.37109375,300.4112243652344,298.3572692871094,285.0487976074219,1.0,0.4175574481487274,1.0,1.0,0.792218804359436,1.0,-2.254395008087158,1.046570062637329,1.2078250646591189,0.5297730565071106,1.0,1.0,0.0,72.6948471069336,100.0,59408.19140625,0.0,929.7120361328124,1.0,279.7431335449219,283.4467468261719,300.35211181640625,304.16241455078125,293.1499938964844,293.1499938964844,279.45001220703125,33139.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740480303764343,1.0,0.0,0.0,3.8332207202911377,3.8332459926605225,9.804398359847255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.857421875,0.0,1724.2451171875,1895.4371337890625,0.0,2236.869140625,0.9441794753074646,1.0,0.0,3.0,1.0,0.0
17673060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9553302526474,0.368377685546875,0.3320170044898987,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.4584115147590637,0.4077124893665313,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.886088490486145,0.3003396391868591,0.2104952931404113,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9120911955833436,0.3262459933757782,0.3095968067646026,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6981605291366577,0.1438927501440048,0.6531176567077637,284.9184875488281,284.95001220703125,303.9519958496094,297.3955993652344,300.42877197265625,298.3538513183594,284.92401123046875,1.0,0.4281620383262634,1.0,1.0,0.7933275103569031,1.0,-2.296262741088867,1.06701922416687,1.2292436361312866,0.540537416934967,0.9306679964065552,0.9306679964065552,0.0,78.61223602294922,103.0,61200.87890625,0.0,995.02783203125,1.0,279.45587158203125,283.2923278808594,300.4252624511719,304.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,36888.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837233543395996,1.0,0.0,0.0,3.808842182159424,3.808867931365967,9.680087487140554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.1181640625,0.0,1724.108154296875,1895.4371337890625,0.0,2323.633544921875,0.941640317440033,1.0,0.0,3.0,1.0,0.0
17673120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9553302526474,0.368377685546875,0.3320170044898987,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.4584115147590637,0.4077124893665313,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.886088490486145,0.3003396391868591,0.2104952931404113,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9120911955833436,0.3262459933757782,0.3095968067646026,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6981605291366577,0.1438927501440048,0.6531176567077637,284.9184875488281,284.95001220703125,303.9519958496094,297.3955993652344,300.42877197265625,298.3538513183594,284.92401123046875,1.0,0.4281620383262634,1.0,1.0,0.7933275103569031,1.0,-2.296262741088867,1.06701922416687,1.2292436361312866,0.540537416934967,0.9306679964065552,0.9306679964065552,0.0,78.61223602294922,103.0,61200.87890625,0.0,995.02783203125,1.0,279.45587158203125,283.2923278808594,300.4252624511719,304.4097595214844,293.1499938964844,293.1499938964844,279.1499938964844,36888.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837233543395996,1.0,0.0,0.0,3.808842182159424,3.808867931365967,9.680087487140554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.1181640625,0.0,1724.108154296875,1895.4371337890625,0.0,2323.633544921875,0.941640317440033,1.0,0.0,3.0,1.0,0.0
17673180,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9373660683631896,0.368247389793396,0.332035094499588,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.4575884342193603,0.4289951920509338,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.873309314250946,0.3026215434074402,0.2122196853160858,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8973331451416016,0.3276288211345672,0.3110974431037903,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6875868439674377,0.1447824388742447,0.6583701968193054,284.9041748046875,284.95001220703125,303.9884338378906,297.42315673828125,300.43170166015625,298.32330322265625,284.9105834960937,1.0,0.4371735155582428,1.0,1.0,0.7944362163543701,1.0,-2.3320446014404297,1.0844241380691528,1.2476203441619873,0.5498793125152588,0.8690719604492188,0.8690719604492188,0.0,84.43988037109375,106.0,62372.546875,0.0,1055.6634521484375,1.0,279.1571350097656,283.255615234375,300.4442749023437,304.516357421875,293.1499938964844,293.1499938964844,279.45001220703125,39716.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905861735343933,1.0,0.0,0.0,3.634236097335816,3.634260654449463,8.812914984446252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5712890625,0.0,1543.3897705078125,1895.4371337890625,0.0,2385.687255859375,0.905787706375122,1.0,0.0,3.0,1.0,0.0
17673240,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9373660683631896,0.368247389793396,0.332035094499588,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.4575884342193603,0.4289951920509338,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.873309314250946,0.3026215434074402,0.2122196853160858,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8973331451416016,0.3276288211345672,0.3110974431037903,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6875868439674377,0.1447824388742447,0.6583701968193054,284.9041748046875,284.95001220703125,303.9884338378906,297.42315673828125,300.43170166015625,298.32330322265625,284.9105834960937,1.0,0.4371735155582428,1.0,1.0,0.7944362163543701,1.0,-2.3320446014404297,1.0844241380691528,1.2476203441619873,0.5498793125152588,0.8690719604492188,0.8690719604492188,0.0,84.43988037109375,106.0,62372.546875,0.0,1055.6634521484375,1.0,279.1571350097656,283.255615234375,300.4442749023437,304.516357421875,293.1499938964844,293.1499938964844,279.45001220703125,39716.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905861735343933,1.0,0.0,0.0,3.634236097335816,3.634260654449463,8.812914984446252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5712890625,0.0,1543.3897705078125,1895.4371337890625,0.0,2385.687255859375,0.905787706375122,1.0,0.0,3.0,1.0,0.0
17673300,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9272451996803284,0.3687944114208221,0.3323709964752197,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.995570957660675,0.4572482705116272,0.4335256814956665,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8662397265434265,0.3041428029537201,0.2132303863763809,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8893584609031677,0.3286738693714142,0.3120243549346924,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6814923882484436,0.1453056186437606,0.6609914302825928,285.0486145019531,284.95001220703125,304.0068664550781,297.43798828125,300.43487548828125,298.31207275390625,285.05523681640625,1.0,0.4410805106163025,1.0,1.0,0.7949905395507812,1.0,-2.3431472778320312,1.0897495746612549,1.253397822380066,0.5528351068496704,0.9731183052062988,0.9731183052062988,0.0,87.71508026123047,106.0,62090.96484375,0.0,1080.789306640625,1.0,279.4022216796875,283.4017028808594,300.4105529785156,304.344970703125,293.1499938964844,293.1499938964844,279.45001220703125,33782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850813865661621,1.0,0.0,0.0,3.703967332839966,3.703991413116455,9.154351801043958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5615234375,0.0,1577.2064208984375,1895.4371337890625,0.0,2335.880859375,0.9179148077964784,1.0,0.0,3.0,1.0,0.0
17673360,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.918064296245575,0.3694518506526947,0.3330752849578857,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9885308146476746,0.4576541185379028,0.4337111711502075,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8599129319190979,0.3057654201984405,0.2144373208284378,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8821054100990295,0.3298408985137939,0.3132163286209106,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6759243011474609,0.145874872803688,0.6640608906745911,285.0444641113281,284.95001220703125,304.0254821777344,297.4534912109375,300.4410705566406,298.30731201171875,285.0421447753906,1.0,0.4445406496524811,1.0,1.0,0.7960953116416931,1.0,-2.3510191440582275,1.0934089422225952,1.2576102018356323,0.5545912384986877,1.0,1.0,0.0,90.92423248291016,109.0,62492.234375,0.0,1102.111572265625,1.0,279.4430236816406,283.38238525390625,300.44110107421875,304.44842529296875,293.1499938964844,293.1499938964844,279.1499938964844,32485.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843918204307556,1.0,0.0,0.0,3.793976068496704,3.79400086402893,9.604669912732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.0,0.0,1671.99462890625,1895.4371337890625,0.0,2329.659912109375,0.9351685047149658,1.0,0.0,3.0,1.0,0.0
17673420,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.902476966381073,0.3692808151245117,0.3334903419017792,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.975511372089386,0.4584914445877075,0.4346914887428283,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8491122126579285,0.3080451488494873,0.2163739651441574,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8696378469467163,0.3312708735466003,0.3150299191474914,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.66631680727005,0.1465473175048828,0.6687678098678589,284.90118408203125,284.95001220703125,304.06304931640625,297.486328125,300.4511413574219,298.2940979003906,284.9049072265625,1.0,0.4504794180393219,1.0,1.0,0.7983048558235168,1.0,-2.362860679626465,1.0987584590911863,1.2641021013259888,0.557168185710907,0.8955894112586975,0.8955894112586975,0.0,96.8119659423828,112.0,63520.32421875,0.0,1138.870849609375,1.0,279.1570739746094,283.23016357421875,300.5089416503906,304.6592102050781,293.1499938964844,293.1499938964844,279.45001220703125,38035.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928323745727539,1.0,0.0,0.0,3.7247369289398193,3.724761962890625,9.257303190679522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.3173828125,0.0,1633.4566650390625,1895.4371337890625,0.0,2406.08251953125,0.9235599040985109,1.0,0.0,3.0,1.0,0.0
17673480,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.902476966381073,0.3692808151245117,0.3334903419017792,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.975511372089386,0.4584914445877075,0.4346914887428283,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8491122126579285,0.3080451488494873,0.2163739651441574,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8696378469467163,0.3312708735466003,0.3150299191474914,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.66631680727005,0.1465473175048828,0.6687678098678589,284.90118408203125,284.95001220703125,304.06304931640625,297.486328125,300.4511413574219,298.2940979003906,284.9049072265625,1.0,0.4504794180393219,1.0,1.0,0.7983048558235168,1.0,-2.362860679626465,1.0987584590911863,1.2641021013259888,0.557168185710907,0.8955894112586975,0.8955894112586975,0.0,96.8119659423828,112.0,63520.32421875,0.0,1138.870849609375,1.0,279.1570739746094,283.23016357421875,300.5089416503906,304.6592102050781,293.1499938964844,293.1499938964844,279.45001220703125,38035.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928323745727539,1.0,0.0,0.0,3.7247369289398193,3.724761962890625,9.257303190679522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.3173828125,0.0,1633.4566650390625,1895.4371337890625,0.0,2406.08251953125,0.9235599040985109,1.0,0.0,3.0,1.0,0.0
17673540,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8927063345909119,0.3701905012130737,0.334127128124237,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9664268493652344,0.4608792960643768,0.4366833567619324,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8425345420837402,0.3110014796257019,0.2183765769004821,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8616324067115784,0.333289235830307,0.3168708384037018,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6600629091262817,0.1474204659461975,0.6729885935783386,285.0524597167969,284.95001220703125,304.1011047363281,297.5213928222656,300.46905517578125,298.2947082519531,285.0520324707031,1.0,0.455569863319397,1.0,1.0,0.8005144000053406,1.0,-2.375699758529663,1.104636788368225,1.271062970161438,0.5598968267440796,1.0,1.0,0.0,101.4084014892578,115.0,63303.8359375,0.0,1171.89599609375,1.0,279.4434509277344,283.3790283203125,300.5067443847656,304.5687866210937,293.1499938964844,293.1499938964844,279.1499938964844,33300.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862671613693237,1.0,0.0,0.0,3.8447265625,3.844752073287964,9.863344985205913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.0322265625,0.0,1739.521728515625,1895.4371337890625,0.0,2346.58740234375,0.9470030069351196,1.0,0.0,3.0,1.0,0.0
17673600,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8927063345909119,0.3701905012130737,0.334127128124237,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9664268493652344,0.4608792960643768,0.4366833567619324,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8425345420837402,0.3110014796257019,0.2183765769004821,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8616324067115784,0.333289235830307,0.3168708384037018,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6600629091262817,0.1474204659461975,0.6729885935783386,285.0524597167969,284.95001220703125,304.1011047363281,297.5213928222656,300.46905517578125,298.2947082519531,285.0520324707031,1.0,0.455569863319397,1.0,1.0,0.8005144000053406,1.0,-2.375699758529663,1.104636788368225,1.271062970161438,0.5598968267440796,1.0,1.0,0.0,101.4084014892578,115.0,63303.8359375,0.0,1171.89599609375,1.0,279.4434509277344,283.3790283203125,300.5067443847656,304.5687866210937,293.1499938964844,293.1499938964844,279.1499938964844,33300.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862671613693237,1.0,0.0,0.0,3.8447265625,3.844752073287964,9.863344985205913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.0322265625,0.0,1739.521728515625,1895.4371337890625,0.0,2346.58740234375,0.9470030069351196,1.0,0.0,3.0,1.0,0.0
