time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8842280507087708,0.3699956834316253,0.3344485759735107,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.958455502986908,0.4626131057739258,0.438742071390152,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8371679782867432,0.3132648468017578,0.2202469557523727,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8550139665603638,0.3346648216247558,0.3185626864433288,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6549093127250671,0.1479934900999069,0.6768785119056702,284.8996276855469,284.95001220703125,304.1395568847656,297.55841064453125,300.4832763671875,298.28790283203125,284.90289306640625,1.0,0.4601772725582123,1.0,1.0,0.8022173047065735,1.0,-2.3875176906585693,1.1100995540618896,1.27741801738739,0.5625872611999512,0.9136303663253784,0.9136303663253784,0.0,105.6153793334961,118.0,64463.7890625,0.0,1202.488525390625,1.0,279.15673828125,283.2121276855469,300.57928466796875,304.7891845703125,293.1499938964844,293.1499938964844,278.8500061035156,37714.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941725254058838,1.0,0.0,0.0,3.796715021133423,3.796740770339966,9.618543117539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.53515625,0.0,1715.947021484375,1895.4371337890625,0.0,2418.27001953125,0.939237415790558,1.0,0.0,3.0,1.0,0.0
17673720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8842280507087708,0.3699956834316253,0.3344485759735107,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.958455502986908,0.4626131057739258,0.438742071390152,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8371679782867432,0.3132648468017578,0.2202469557523727,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8550139665603638,0.3346648216247558,0.3185626864433288,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6549093127250671,0.1479934900999069,0.6768785119056702,284.8996276855469,284.95001220703125,304.1395568847656,297.55841064453125,300.4832763671875,298.28790283203125,284.90289306640625,1.0,0.4601772725582123,1.0,1.0,0.8022173047065735,1.0,-2.3875176906585693,1.1100995540618896,1.27741801738739,0.5625872611999512,0.9136303663253784,0.9136303663253784,0.0,105.6153793334961,118.0,64463.7890625,0.0,1202.488525390625,1.0,279.15673828125,283.2121276855469,300.57928466796875,304.7891845703125,293.1499938964844,293.1499938964844,278.8500061035156,37714.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941725254058838,1.0,0.0,0.0,3.796715021133423,3.796740770339966,9.618543117539955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.53515625,0.0,1715.947021484375,1895.4371337890625,0.0,2418.27001953125,0.939237415790558,1.0,0.0,3.0,1.0,0.0
17673780,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8757002949714661,0.3696562051773071,0.3341833353042602,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9501329660415648,0.4641811549663543,0.440285325050354,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8317539691925049,0.3153629601001739,0.2217735648155212,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8483952283859253,0.335781067609787,0.3197316527366638,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6496254801750183,0.1483481526374817,0.6792246103286743,284.8969421386719,284.95001220703125,304.1783142089844,297.5970764160156,300.4967346191406,298.27978515625,284.9010009765625,1.0,0.4641832709312439,1.0,1.0,0.8039202094078064,1.0,-2.395108938217163,1.1134986877441406,1.2816102504730225,0.5640895366668701,0.8487457633018494,0.8487457633018494,0.0,109.75495910644533,121.0,64821.32421875,0.0,1228.1571044921875,1.0,278.8575744628906,283.1993103027344,300.600830078125,304.8413391113281,293.1499938964844,293.1499938964844,279.1499938964844,40529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973263263702393,1.0,0.0,0.0,3.5673699378967285,3.5673937797546387,8.491600738125271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.0439453125,0.0,1476.293212890625,1895.4371337890625,0.0,2447.005859375,0.89176344871521,1.0,0.0,3.0,1.0,0.0
17673840,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8757002949714661,0.3696562051773071,0.3341833353042602,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9501329660415648,0.4641811549663543,0.440285325050354,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8317539691925049,0.3153629601001739,0.2217735648155212,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8483952283859253,0.335781067609787,0.3197316527366638,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6496254801750183,0.1483481526374817,0.6792246103286743,284.8969421386719,284.95001220703125,304.1783142089844,297.5970764160156,300.4967346191406,298.27978515625,284.9010009765625,1.0,0.4641832709312439,1.0,1.0,0.8039202094078064,1.0,-2.395108938217163,1.1134986877441406,1.2816102504730225,0.5640895366668701,0.8487457633018494,0.8487457633018494,0.0,109.75495910644533,121.0,64821.32421875,0.0,1228.1571044921875,1.0,278.8575744628906,283.1993103027344,300.600830078125,304.8413391113281,293.1499938964844,293.1499938964844,279.1499938964844,40529.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973263263702393,1.0,0.0,0.0,3.5673699378967285,3.5673937797546387,8.491600738125271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.0439453125,0.0,1476.293212890625,1895.4371337890625,0.0,2447.005859375,0.89176344871521,1.0,0.0,3.0,1.0,0.0
17673900,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8728493452072144,0.3701485693454742,0.3344236016273498,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9473552107810974,0.4655301868915558,0.4413745999336242,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8301751613616943,0.3168616890907287,0.2227202653884887,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8462526798248291,0.3367480635643005,0.3205226361751556,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6478697061538696,0.1487050950527191,0.6807019114494324,285.0293273925781,284.95001220703125,304.1977844238281,297.6169738769531,300.5069580078125,298.28179931640625,285.03546142578125,1.0,0.4661189615726471,1.0,1.0,0.8047716021537781,1.0,-2.400563955307007,1.1160281896591189,1.2845357656478882,0.5652468204498291,0.9397848844528198,0.9397848844528198,0.0,111.44020080566406,121.0,64384.01953125,0.0,1241.42578125,1.0,279.1003723144531,283.3390197753906,300.5755615234375,304.6603088378906,293.1499938964844,293.1499938964844,279.1499938964844,34438.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905997037887573,1.0,0.0,0.0,3.624671459197998,3.624695062637329,8.766588166508882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.419921875,0.0,1493.5657958984375,1895.4371337890625,0.0,2385.809814453125,0.9007882475852966,1.0,0.0,3.0,1.0,0.0
17673960,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8710498809814453,0.3707598745822906,0.3350158929824829,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9457029104232788,0.4670237302780151,0.4428035020828247,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.829460859298706,0.3184752762317657,0.2238652855157852,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8450089693069458,0.337848961353302,0.3215776085853576,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6468427777290344,0.1491492390632629,0.6827941536903381,285.0222473144531,284.95001220703125,304.2173156738281,297.6371765136719,300.5183410644531,298.2857360839844,285.02008056640625,1.0,0.4681159555912018,1.0,1.0,0.805622398853302,1.0,-2.408146858215332,1.1196027994155884,1.2885441780090332,0.5670005083084106,0.9620893597602844,0.9620893597602844,0.0,112.85220336914062,124.0,64783.90625,0.0,1256.142333984375,1.0,279.14263916015625,283.3179626464844,300.61358642578125,304.7676696777344,293.1499938964844,293.1499938964844,278.8500061035156,32928.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889185547828674,1.0,0.0,0.0,3.7104380130767822,3.710462093353272,9.186363740809612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.5419921875,0.0,1578.093994140625,1895.4371337890625,0.0,2370.572265625,0.9165509939193726,1.0,0.0,3.0,1.0,0.0
17674020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8656327128410339,0.3706606328487396,0.3353365063667297,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9404371976852416,0.4689027070999145,0.4449585080146789,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8265781402587891,0.320835679769516,0.2257500290870666,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.841124415397644,0.3392341136932373,0.3232090771198272,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6437530517578125,0.1496626436710357,0.6861523389816284,284.91375732421875,284.95001220703125,304.2565002441406,297.6783752441406,300.5341491699219,298.2812194824219,284.9169311523437,1.0,0.4719564318656921,1.0,1.0,0.8073239922523499,1.0,-2.419384956359864,1.1247925758361816,1.2945923805236816,0.5695551037788391,0.8729363679885864,0.8729363679885864,0.0,116.20923614501952,127.0,65690.3046875,0.0,1283.3157958984375,1.0,278.85760498046875,283.1997985839844,300.6925964355469,304.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955931425094604,1.0,0.0,0.0,3.614164113998413,3.6141879558563232,8.715834951544821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.43359375,0.0,1509.87158203125,1895.4371337890625,0.0,2431.20458984375,0.8993857502937317,1.0,0.0,3.0,1.0,0.0
17674080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8656327128410339,0.3706606328487396,0.3353365063667297,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9404371976852416,0.4689027070999145,0.4449585080146789,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8265781402587891,0.320835679769516,0.2257500290870666,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.841124415397644,0.3392341136932373,0.3232090771198272,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6437530517578125,0.1496626436710357,0.6861523389816284,284.91375732421875,284.95001220703125,304.2565002441406,297.6783752441406,300.5341491699219,298.2812194824219,284.9169311523437,1.0,0.4719564318656921,1.0,1.0,0.8073239922523499,1.0,-2.419384956359864,1.1247925758361816,1.2945923805236816,0.5695551037788391,0.8729363679885864,0.8729363679885864,0.0,116.20923614501952,127.0,65690.3046875,0.0,1283.3157958984375,1.0,278.85760498046875,283.1997985839844,300.6925964355469,304.9818420410156,293.1499938964844,293.1499938964844,279.1499938964844,38187.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955931425094604,1.0,0.0,0.0,3.614164113998413,3.6141879558563232,8.715834951544821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.43359375,0.0,1509.87158203125,1895.4371337890625,0.0,2431.20458984375,0.8993857502937317,1.0,0.0,3.0,1.0,0.0
17674140,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8614224195480347,0.3715700805187225,0.3359810411930084,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9363734126091005,0.4715889096260071,0.4473412036895752,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8246283531188965,0.3238795399665832,0.2277944833040237,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8381722569465637,0.3411986529827118,0.3249740600585937,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6413477063179016,0.1504201292991638,0.689603328704834,285.03466796875,284.95001220703125,304.2958068847656,297.72039794921875,300.5551452636719,298.285888671875,285.0318603515625,1.0,0.4757056832313537,1.0,1.0,0.8090255856513977,1.0,-2.43173885345459,1.1305603981018066,1.3011784553527832,0.5723113417625427,0.9935296773910522,0.9935296773910522,0.0,119.23470306396484,130.0,65694.4375,0.0,1310.707763671875,1.0,279.1430969238281,283.31463623046875,300.7055053710937,304.9197082519531,293.1499938964844,293.1499938964844,278.8500061035156,32368.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891787886619568,1.0,0.0,0.0,3.766883850097656,3.7669081687927246,9.467988775213598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.4609375,0.0,1639.09716796875,1895.4371337890625,0.0,2372.929443359375,0.9288025498390198,1.0,0.0,3.0,1.0,0.0
17674200,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8614224195480347,0.3715700805187225,0.3359810411930084,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9363734126091005,0.4715889096260071,0.4473412036895752,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8246283531188965,0.3238795399665832,0.2277944833040237,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8381722569465637,0.3411986529827118,0.3249740600585937,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6413477063179016,0.1504201292991638,0.689603328704834,285.03466796875,284.95001220703125,304.2958068847656,297.72039794921875,300.5551452636719,298.285888671875,285.0318603515625,1.0,0.4757056832313537,1.0,1.0,0.8090255856513977,1.0,-2.43173885345459,1.1305603981018066,1.3011784553527832,0.5723113417625427,0.9935296773910522,0.9935296773910522,0.0,119.23470306396484,130.0,65694.4375,0.0,1310.707763671875,1.0,279.1430969238281,283.31463623046875,300.7055053710937,304.9197082519531,293.1499938964844,293.1499938964844,278.8500061035156,32368.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891787886619568,1.0,0.0,0.0,3.766883850097656,3.7669081687927246,9.467988775213598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.4609375,0.0,1639.09716796875,1895.4371337890625,0.0,2372.929443359375,0.9288025498390198,1.0,0.0,3.0,1.0,0.0
17674260,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8564131855964661,0.371295303106308,0.3361671566963196,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9313638210296632,0.4732719659805298,0.4493408203125,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8219956755638123,0.326149046421051,0.2296317964792251,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8345987200737,0.3424318432807922,0.3264878094196319,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6385005116462708,0.1508430987596511,0.692635715007782,284.9022827148437,284.95001220703125,304.33514404296875,297.7629699707031,300.5699157714844,298.2795715332031,284.9064636230469,1.0,0.4793713390827179,1.0,1.0,0.8108691573143005,1.0,-2.442039728164673,1.135258674621582,1.3067810535430908,0.574618399143219,0.8887432813644409,0.8887432813644409,0.0,122.57534790039062,133.0,66683.671875,0.0,1337.140869140625,1.0,278.8566589355469,283.174560546875,300.7813415527344,305.1375732421875,293.1499938964844,293.1499938964844,279.1499938964844,38097.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796575129032135,1.0,0.0,0.0,3.688443422317505,3.688468217849731,9.077778031496564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1376953125,0.0,1592.2200927734375,1895.4371337890625,0.0,2440.154296875,0.9157109260559082,1.0,0.0,3.0,1.0,0.0
17674320,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8564131855964661,0.371295303106308,0.3361671566963196,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9313638210296632,0.4732719659805298,0.4493408203125,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8219956755638123,0.326149046421051,0.2296317964792251,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8345987200737,0.3424318432807922,0.3264878094196319,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6385005116462708,0.1508430987596511,0.692635715007782,284.9022827148437,284.95001220703125,304.33514404296875,297.7629699707031,300.5699157714844,298.2795715332031,284.9064636230469,1.0,0.4793713390827179,1.0,1.0,0.8108691573143005,1.0,-2.442039728164673,1.135258674621582,1.3067810535430908,0.574618399143219,0.8887432813644409,0.8887432813644409,0.0,122.57534790039062,133.0,66683.671875,0.0,1337.140869140625,1.0,278.8566589355469,283.174560546875,300.7813415527344,305.1375732421875,293.1499938964844,293.1499938964844,279.1499938964844,38097.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796575129032135,1.0,0.0,0.0,3.688443422317505,3.688468217849731,9.077778031496564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.1376953125,0.0,1592.2200927734375,1895.4371337890625,0.0,2440.154296875,0.9157109260559082,1.0,0.0,3.0,1.0,0.0
17674380,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8525286912918091,0.3721418976783752,0.3367052376270294,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9275251030921936,0.4758501350879669,0.4515767991542816,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8202351331710815,0.329182505607605,0.2316409051418304,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8318585157394409,0.3442995548248291,0.328128844499588,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6362358927726746,0.1515208631753921,0.6956685781478882,285.0380554199219,284.95001220703125,304.3744201660156,297.8058166503906,300.5905456542969,298.2838134765625,285.0365905761719,1.0,0.4829448163509369,1.0,1.0,0.8127127885818481,1.0,-2.453395128250122,1.1405072212219238,1.3128879070281982,0.5770979523658752,1.0,1.0,0.0,125.58338928222656,136.0,66570.90625,0.0,1363.7056884765625,1.0,279.14324951171875,283.3063049316406,300.7915344238281,305.0649719238281,293.1499938964844,293.1499938964844,278.8500061035156,32932.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902052998542786,1.0,0.0,0.0,3.823248863220215,3.8232741355896,9.753454150995822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9296875,0.0,1710.5546875,1895.4371337890625,0.0,2382.23291015625,0.9418666362762452,1.0,0.0,3.0,1.0,0.0
17674440,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8525286912918091,0.3721418976783752,0.3367052376270294,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9275251030921936,0.4758501350879669,0.4515767991542816,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8202351331710815,0.329182505607605,0.2316409051418304,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8318585157394409,0.3442995548248291,0.328128844499588,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6362358927726746,0.1515208631753921,0.6956685781478882,285.0380554199219,284.95001220703125,304.3744201660156,297.8058166503906,300.5905456542969,298.2838134765625,285.0365905761719,1.0,0.4829448163509369,1.0,1.0,0.8127127885818481,1.0,-2.453395128250122,1.1405072212219238,1.3128879070281982,0.5770979523658752,1.0,1.0,0.0,125.58338928222656,136.0,66570.90625,0.0,1363.7056884765625,1.0,279.14324951171875,283.3063049316406,300.7915344238281,305.0649719238281,293.1499938964844,293.1499938964844,278.8500061035156,32932.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902052998542786,1.0,0.0,0.0,3.823248863220215,3.8232741355896,9.753454150995822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9296875,0.0,1710.5546875,1895.4371337890625,0.0,2382.23291015625,0.9418666362762452,1.0,0.0,3.0,1.0,0.0
17674500,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8507739901542664,0.3721461296081543,0.3370338380336761,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.925823211669922,0.4768047630786896,0.4527681767940521,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8195126056671143,0.3304366171360016,0.2326943427324295,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8306633234024048,0.3450073897838592,0.3290239572525024,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6352638602256775,0.1517715007066726,0.6974142789840698,284.8900756835937,284.95001220703125,304.39404296875,297.8272399902344,300.5989074707031,298.28240966796875,284.8811950683594,1.0,0.4847671389579773,1.0,1.0,0.8136345744132996,1.0,-2.459663152694702,1.1434074640274048,1.3162556886672974,0.5785665512084961,0.9201448559761048,0.9201448559761048,0.0,127.0650405883789,136.0,67720.7578125,0.0,1377.7127685546875,1.0,278.8940734863281,283.1333312988281,300.8597106933594,305.32696533203125,293.1499938964844,293.1499938964844,278.8500061035156,35744.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960871458053589,1.0,0.0,0.0,3.827936172485352,3.827961921691896,9.777382956599467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.49609375,0.0,1738.2847900390625,1895.4371337890625,0.0,2435.706298828125,0.9432904720306396,1.0,0.0,3.0,1.0,0.0
17674560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8480955958366394,0.3718653917312622,0.3369000852108001,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9230486154556274,0.4774824678897857,0.4535359740257263,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8179841637611389,0.331482321023941,0.2335037589073181,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8286912441253662,0.3454865217208862,0.3296017646789551,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6336854696273804,0.1518933176994323,0.6984641551971436,284.89678955078125,284.95001220703125,304.41363525390625,297.8486328125,300.6052551269531,298.277587890625,284.901123046875,1.0,0.486476868391037,1.0,1.0,0.8145788908004761,1.0,-2.463355302810669,1.145034909248352,1.3183205127716064,0.5793390274047852,0.9025455713272096,0.9025455713272096,0.0,128.8515167236328,124.0,67633.5234375,0.0,1389.8291015625,1.0,278.8562927246094,283.1551208496094,300.86700439453125,305.2866516113281,293.1499938964844,293.1499938964844,278.54998779296875,38058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974262237548828,1.0,0.0,0.0,3.756941080093384,3.756966590881348,9.418073432243546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.9658203125,0.0,1671.28466796875,1895.4371337890625,0.0,2447.917236328125,0.9307140111923218,1.0,0.0,3.0,1.0,0.0
17674620,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851427435874939,0.371584415435791,0.3364257216453552,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9289220571517944,0.4789898097515106,0.4547605812549591,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8230506181716919,0.3337447941303253,0.2349379807710647,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.832837700843811,0.346514344215393,0.3304149508476257,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6365532875061035,0.1521236598491668,0.6989738941192627,284.9022827148437,284.95001220703125,304.45263671875,297.89117431640625,300.6192932128906,298.27099609375,284.9046936035156,1.0,0.4849863946437835,1.0,1.0,0.8164675831794739,1.0,-2.467570781707764,1.1467361450195312,1.3208345174789429,0.5800133347511292,0.8457796573638916,0.8457796573638916,0.0,126.5813446044922,112.0,67950.3515625,0.0,1385.581787109375,1.0,278.5578918457031,283.146240234375,300.89239501953125,305.3406677246094,293.1499938964844,293.1499938964844,278.8500061035156,40134.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799881637096405,1.0,0.0,0.0,3.5399370193481445,3.539960622787476,8.36150320537854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.1279296875,0.0,1444.12939453125,1895.4371337890625,0.0,2470.343017578125,0.8853424787521362,1.0,0.0,3.0,1.0,0.0
17674680,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.851427435874939,0.371584415435791,0.3364257216453552,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9289220571517944,0.4789898097515106,0.4547605812549591,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8230506181716919,0.3337447941303253,0.2349379807710647,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.832837700843811,0.346514344215393,0.3304149508476257,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6365532875061035,0.1521236598491668,0.6989738941192627,284.9022827148437,284.95001220703125,304.45263671875,297.89117431640625,300.6192932128906,298.27099609375,284.9046936035156,1.0,0.4849863946437835,1.0,1.0,0.8164675831794739,1.0,-2.467570781707764,1.1467361450195312,1.3208345174789429,0.5800133347511292,0.8457796573638916,0.8457796573638916,0.0,126.5813446044922,112.0,67950.3515625,0.0,1385.581787109375,1.0,278.5578918457031,283.146240234375,300.89239501953125,305.3406677246094,293.1499938964844,293.1499938964844,278.8500061035156,40134.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799881637096405,1.0,0.0,0.0,3.5399370193481445,3.539960622787476,8.36150320537854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.1279296875,0.0,1444.12939453125,1895.4371337890625,0.0,2470.343017578125,0.8853424787521362,1.0,0.0,3.0,1.0,0.0
17674740,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8638283014297485,0.3726963698863983,0.336918830871582,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9459046125411988,0.4817242920398712,0.4568107426166534,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8361883163452148,0.3370452523231506,0.2368784844875335,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8452057838439941,0.3485007584095001,0.3318041563034057,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6457412242889404,0.1528500914573669,0.7003352642059326,285.012451171875,284.95001220703125,304.4914245605469,297.93310546875,300.6413269042969,298.27880859375,285.0099792480469,1.0,0.4810760617256164,1.0,1.0,0.8183562159538269,1.0,-2.476256847381592,1.1506619453430176,1.3255950212478638,0.581824004650116,0.947213351726532,0.947213351726532,0.0,119.72298431396484,100.0,67850.5078125,0.0,1367.578369140625,1.0,278.8424377441406,283.25445556640625,300.9106140136719,305.2698059082031,293.1499938964844,293.1499938964844,278.54998779296875,33103.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919014096260071,1.0,0.0,0.0,3.677545309066773,3.6775691509246826,9.024213341035648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.234375,0.0,1542.191162109375,1895.4371337890625,0.0,2397.624755859375,0.9090733528137208,1.0,0.0,3.0,1.0,0.0
17674800,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8638283014297485,0.3726963698863983,0.336918830871582,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9459046125411988,0.4817242920398712,0.4568107426166534,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8361883163452148,0.3370452523231506,0.2368784844875335,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8452057838439941,0.3485007584095001,0.3318041563034057,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6457412242889404,0.1528500914573669,0.7003352642059326,285.012451171875,284.95001220703125,304.4914245605469,297.93310546875,300.6413269042969,298.27880859375,285.0099792480469,1.0,0.4810760617256164,1.0,1.0,0.8183562159538269,1.0,-2.476256847381592,1.1506619453430176,1.3255950212478638,0.581824004650116,0.947213351726532,0.947213351726532,0.0,119.72298431396484,100.0,67850.5078125,0.0,1367.578369140625,1.0,278.8424377441406,283.25445556640625,300.9106140136719,305.2698059082031,293.1499938964844,293.1499938964844,278.54998779296875,33103.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919014096260071,1.0,0.0,0.0,3.677545309066773,3.6775691509246826,9.024213341035648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.234375,0.0,1542.191162109375,1895.4371337890625,0.0,2397.624755859375,0.9090733528137208,1.0,0.0,3.0,1.0,0.0
17674860,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8808578252792358,0.3726890385150909,0.3368424773216247,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.966873586177826,0.4835208654403686,0.4583978056907654,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8537526726722717,0.3396312892436981,0.2385564893484115,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8622649908065796,0.3498398065567016,0.3329049050807953,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6587315201759338,0.1533507704734802,0.7013227343559265,284.91802978515625,284.95001220703125,304.5298767089844,297.97418212890625,300.656982421875,298.27545166015625,284.9208374023437,1.0,0.475622683763504,1.0,1.0,0.8201696276664734,1.0,-2.48260235786438,1.1534247398376465,1.3291776180267334,0.5831466317176819,0.8649262189865112,0.8649262189865112,0.0,111.1288604736328,88.0,68596.21875,0.0,1339.1700439453125,1.0,278.5575866699219,283.1521911621094,300.9852294921875,305.4707336425781,293.1499938964844,293.1499938964844,278.8500061035156,38273.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977429628372192,1.0,0.0,0.0,3.567918062210083,3.567941665649414,8.494210419485171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.580078125,0.0,1460.383056640625,1895.4371337890625,0.0,2450.8076171875,0.889361560344696,1.0,0.0,3.0,1.0,0.0
17674920,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8808578252792358,0.3726890385150909,0.3368424773216247,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.966873586177826,0.4835208654403686,0.4583978056907654,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8537526726722717,0.3396312892436981,0.2385564893484115,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8622649908065796,0.3498398065567016,0.3329049050807953,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6587315201759338,0.1533507704734802,0.7013227343559265,284.91802978515625,284.95001220703125,304.5298767089844,297.97418212890625,300.656982421875,298.27545166015625,284.9208374023437,1.0,0.475622683763504,1.0,1.0,0.8201696276664734,1.0,-2.48260235786438,1.1534247398376465,1.3291776180267334,0.5831466317176819,0.8649262189865112,0.8649262189865112,0.0,111.1288604736328,88.0,68596.21875,0.0,1339.1700439453125,1.0,278.5575866699219,283.1521911621094,300.9852294921875,305.4707336425781,293.1499938964844,293.1499938964844,278.8500061035156,38273.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977429628372192,1.0,0.0,0.0,3.567918062210083,3.567941665649414,8.494210419485171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.580078125,0.0,1460.383056640625,1895.4371337890625,0.0,2450.8076171875,0.889361560344696,1.0,0.0,3.0,1.0,0.0
17674980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9053225517272948,0.3736971616744995,0.3371061384677887,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.99111145734787,0.4861526787281036,0.4602267444133758,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8787888884544373,0.3429679274559021,0.2404246926307678,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8866727948188782,0.3517932593822479,0.3341506123542785,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6775338649749756,0.1541582345962524,0.7025189995765686,285.0209655761719,284.95001220703125,304.5679626464844,298.0140991210937,300.6779479980469,298.2819519042969,285.0179443359375,1.0,0.4692272245883941,1.0,1.0,0.8219830393791199,1.0,-2.490289688110352,1.1568782329559326,1.333411455154419,0.584728479385376,0.9699057936668396,0.9699057936668396,0.0,100.9591064453125,76.0,68553.3046875,0.0,1305.582763671875,1.0,278.8427429199219,283.2521057128906,300.999267578125,305.4067077636719,293.1499938964844,293.1499938964844,278.54998779296875,32577.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914938926696777,1.0,0.0,0.0,3.7186665534973145,3.718690633773804,9.227154578184128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.71875,0.0,1584.8231201171875,1895.4371337890625,0.0,2393.924072265625,0.917990267276764,1.0,0.0,3.0,1.0,0.0
17675040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9053225517272948,0.3736971616744995,0.3371061384677887,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.99111145734787,0.4861526787281036,0.4602267444133758,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8787888884544373,0.3429679274559021,0.2404246926307678,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8866727948188782,0.3517932593822479,0.3341506123542785,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6775338649749756,0.1541582345962524,0.7025189995765686,285.0209655761719,284.95001220703125,304.5679626464844,298.0140991210937,300.6779479980469,298.2819519042969,285.0179443359375,1.0,0.4692272245883941,1.0,1.0,0.8219830393791199,1.0,-2.490289688110352,1.1568782329559326,1.333411455154419,0.584728479385376,0.9699057936668396,0.9699057936668396,0.0,100.9591064453125,76.0,68553.3046875,0.0,1305.582763671875,1.0,278.8427429199219,283.2521057128906,300.999267578125,305.4067077636719,293.1499938964844,293.1499938964844,278.54998779296875,32577.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914938926696777,1.0,0.0,0.0,3.7186665534973145,3.718690633773804,9.227154578184128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.71875,0.0,1584.8231201171875,1895.4371337890625,0.0,2393.924072265625,0.917990267276764,1.0,0.0,3.0,1.0,0.0
17675100,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9191049337387084,0.3737190961837768,0.3372339606285095,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.4871394038200378,0.458296537399292,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8921302556991577,0.3443178236484527,0.241380512714386,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8995751142501831,0.352487713098526,0.3348117172718048,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6875718832015991,0.1544547975063324,0.7033869624137878,284.874755859375,284.95001220703125,304.5868225097656,298.0335388183594,300.6853942871094,298.2807922363281,284.8673400878906,1.0,0.4656440913677215,1.0,1.0,0.8228896856307983,1.0,-2.489734172821045,1.1563254594802856,1.3334087133407593,0.5848233103752136,0.8737092614173889,0.8737092614173889,0.0,96.27210998535156,76.0,69433.8515625,0.0,1285.7222900390625,1.0,278.5960388183594,283.08843994140625,301.0638732910156,305.6600646972656,293.1499938964844,293.1499938964844,278.54998779296875,36741.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970872521400452,1.0,0.0,0.0,3.7010183334350586,3.701042890548706,9.13978055905318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.8017578125,0.0,1596.30224609375,1895.4371337890625,0.0,2444.824951171875,0.9149518609046936,1.0,0.0,3.0,1.0,0.0
17675160,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9291976094245912,0.3735073804855346,0.3369563519954681,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.4888781905174255,0.4452900290489197,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.901990294456482,0.3454888164997101,0.2421231120824813,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9091407060623168,0.3529720604419708,0.3351922333240509,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6948115825653076,0.1546233892440796,0.7037267088890076,284.892333984375,284.95001220703125,304.6055603027344,298.0526123046875,300.6928405761719,298.2812194824219,284.89520263671875,1.0,0.4612790048122406,1.0,1.0,0.8238070607185364,1.0,-2.4769418239593506,1.1498677730560305,1.3270739316940308,0.5811219811439514,0.8605818152427673,0.8605818152427673,0.0,92.69805145263672,64.0,68876.59375,0.0,1254.3431396484375,1.0,278.55743408203125,283.1245422363281,301.06524658203125,305.5884094238281,293.1499938964844,293.1499938964844,278.8500061035156,39049.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797694742679596,1.0,0.0,0.0,3.6025397777557373,3.6025638580322266,8.659859531690017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.98828125,0.0,1503.522216796875,1895.4371337890625,0.0,2450.367431640625,0.8971961736679077,1.0,0.0,3.0,1.0,0.0
17675220,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.954594910144806,0.3742379546165466,0.3371060788631439,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.4967687427997589,0.4148493707180023,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9289488792419434,0.3486779034137726,0.2439934909343719,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9354549646377563,0.35466068983078,0.3363361060619354,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7127430438995361,0.155308336019516,0.7050501108169556,284.9775695800781,284.95001220703125,304.64263916015625,298.08935546875,300.7250061035156,298.3155822753906,284.97344970703125,1.0,0.4511217474937439,1.0,1.0,0.8256417512893677,1.0,-2.4457640647888184,1.1341387033462524,1.3116254806518557,0.5725183486938477,0.933103084564209,0.933103084564209,0.0,84.70745849609375,82.0,67762.625,0.0,1183.87353515625,1.0,278.8428039550781,283.2218322753906,301.06475830078125,305.44647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894423604011536,1.0,0.0,0.0,3.701061487197876,3.701085567474365,9.139993153439718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.2099609375,0.0,1576.128173828125,1895.4371337890625,0.0,2375.317138671875,0.9148240089416504,1.0,0.0,3.0,1.0,0.0
17675280,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.954594910144806,0.3742379546165466,0.3371060788631439,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9990000128746032,0.4967687427997589,0.4148493707180023,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9289488792419434,0.3486779034137726,0.2439934909343719,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9354549646377563,0.35466068983078,0.3363361060619354,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7127430438995361,0.155308336019516,0.7050501108169556,284.9775695800781,284.95001220703125,304.64263916015625,298.08935546875,300.7250061035156,298.3155822753906,284.97344970703125,1.0,0.4511217474937439,1.0,1.0,0.8256417512893677,1.0,-2.4457640647888184,1.1341387033462524,1.3116254806518557,0.5725183486938477,0.933103084564209,0.933103084564209,0.0,84.70745849609375,82.0,67762.625,0.0,1183.87353515625,1.0,278.8428039550781,283.2218322753906,301.06475830078125,305.44647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34076.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894423604011536,1.0,0.0,0.0,3.701061487197876,3.701085567474365,9.139993153439718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.2099609375,0.0,1576.128173828125,1895.4371337890625,0.0,2375.317138671875,0.9148240089416504,1.0,0.0,3.0,1.0,0.0
17675340,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9598289132118224,0.3741382360458374,0.3371222913265228,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.5054096579551697,0.4085273742675781,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9372957348823548,0.3513366878032684,0.2458802163600921,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9422425627708436,0.3558411300182342,0.3375122249126434,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7171455025672913,0.1558798253536224,0.7075125575065613,284.91363525390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7611694335937,298.3531188964844,284.9169921875,1.0,0.450804203748703,1.0,1.0,0.8274765014648438,1.0,-2.444786548614502,1.133408546447754,1.3113781213760376,0.571504533290863,0.8539078235626221,0.8539078235626221,0.0,83.26432800292969,100.0,68020.2890625,0.0,1176.74072265625,1.0,278.5576477050781,283.1581115722656,301.1231384277344,305.5741882324219,293.1499938964844,293.1499938964844,278.8500061035156,39050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925148606300354,1.0,0.0,0.0,3.5335958003997803,3.533619165420532,8.331573440045759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.15234375,0.0,1429.5765380859375,1895.4371337890625,0.0,2403.197265625,0.882814347743988,1.0,0.0,3.0,1.0,0.0
17675400,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9598289132118224,0.3741382360458374,0.3371222913265228,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.5054096579551697,0.4085273742675781,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9372957348823548,0.3513366878032684,0.2458802163600921,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9422425627708436,0.3558411300182342,0.3375122249126434,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7171455025672913,0.1558798253536224,0.7075125575065613,284.91363525390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7611694335937,298.3531188964844,284.9169921875,1.0,0.450804203748703,1.0,1.0,0.8274765014648438,1.0,-2.444786548614502,1.133408546447754,1.3113781213760376,0.571504533290863,0.8539078235626221,0.8539078235626221,0.0,83.26432800292969,100.0,68020.2890625,0.0,1176.74072265625,1.0,278.5576477050781,283.1581115722656,301.1231384277344,305.5741882324219,293.1499938964844,293.1499938964844,278.8500061035156,39050.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925148606300354,1.0,0.0,0.0,3.5335958003997803,3.533619165420532,8.331573440045759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.15234375,0.0,1429.5765380859375,1895.4371337890625,0.0,2403.197265625,0.882814347743988,1.0,0.0,3.0,1.0,0.0
17675460,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.950324535369873,0.3752332925796509,0.3379590213298797,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.5114759206771851,0.421050488948822,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9299054145812988,0.3549231886863708,0.2482958287000656,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9332234859466552,0.3577917814254761,0.3392658531665802,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7114922404289246,0.156836986541748,0.7118527889251709,285.0337219238281,284.95001220703125,304.7149353027344,298.15655517578125,300.7923278808594,298.3768615722656,285.03204345703125,1.0,0.4573726058006286,1.0,1.0,0.8285414576530457,1.0,-2.4710395336151123,1.1462042331695557,1.3248353004455566,0.5780044794082642,0.971901834011078,0.971901834011078,0.0,86.86261749267578,118.0,68415.015625,0.0,1222.6978759765625,1.0,278.842529296875,283.2665405273437,301.1401062011719,305.5294494628906,293.1499938964844,293.1499938964844,278.54998779296875,32262.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858474254608154,1.0,0.0,0.0,3.6980013847351074,3.6980252265930176,9.12488587800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8876953125,0.0,1558.9012451171875,1895.4371337890625,0.0,2342.79638671875,0.9132039546966552,1.0,0.0,3.0,1.0,0.0
