time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.950324535369873,0.3752332925796509,0.3379590213298797,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.5114759206771851,0.421050488948822,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9299054145812988,0.3549231886863708,0.2482958287000656,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9332234859466552,0.3577917814254761,0.3392658531665802,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7114922404289246,0.156836986541748,0.7118527889251709,285.0337219238281,284.95001220703125,304.7149353027344,298.15655517578125,300.7923278808594,298.3768615722656,285.03204345703125,1.0,0.4573726058006286,1.0,1.0,0.8285414576530457,1.0,-2.4710395336151123,1.1462042331695557,1.3248353004455566,0.5780044794082642,0.971901834011078,0.971901834011078,0.0,86.86261749267578,118.0,68415.015625,0.0,1222.6978759765625,1.0,278.842529296875,283.2665405273437,301.1401062011719,305.5294494628906,293.1499938964844,293.1499938964844,278.54998779296875,32262.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858474254608154,1.0,0.0,0.0,3.6980013847351074,3.6980252265930176,9.12488587800908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8876953125,0.0,1558.9012451171875,1895.4371337890625,0.0,2342.79638671875,0.9132039546966552,1.0,0.0,3.0,1.0,0.0
17675580,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9284350275993348,0.37515789270401,0.3384189903736114,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.5125942826271057,0.4481661915779114,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9110921621322632,0.3577930629253387,0.2506194710731506,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9126550555229188,0.3590059280395508,0.3408761918544769,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6975887417793274,0.1574238389730453,0.7162657976150513,284.9353332519531,284.95001220703125,304.7499694824219,298.1864013671875,300.8023986816406,298.35943603515625,284.9396667480469,1.0,0.4689766466617584,1.0,1.0,0.8296064734458923,1.0,-2.51418685913086,1.1673088073730469,1.346878170967102,0.5890834331512451,0.9011378884315492,0.9011378884315492,0.0,94.54656982421876,121.0,70223.3359375,0.0,1307.7772216796875,1.0,278.5570678710937,283.1435546875,301.2113037109375,305.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,36681.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943879961967468,1.0,0.0,0.0,3.657888889312744,3.6579129695892334,8.928002444008598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6640625,0.0,1547.0723876953125,1895.4371337890625,0.0,2420.23095703125,0.9081578254699708,1.0,0.0,3.0,1.0,0.0
17675640,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9284350275993348,0.37515789270401,0.3384189903736114,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.5125942826271057,0.4481661915779114,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9110921621322632,0.3577930629253387,0.2506194710731506,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9126550555229188,0.3590059280395508,0.3408761918544769,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6975887417793274,0.1574238389730453,0.7162657976150513,284.9353332519531,284.95001220703125,304.7499694824219,298.1864013671875,300.8023986816406,298.35943603515625,284.9396667480469,1.0,0.4689766466617584,1.0,1.0,0.8296064734458923,1.0,-2.51418685913086,1.1673088073730469,1.346878170967102,0.5890834331512451,0.9011378884315492,0.9011378884315492,0.0,94.54656982421876,121.0,70223.3359375,0.0,1307.7772216796875,1.0,278.5570678710937,283.1435546875,301.2113037109375,305.7899169921875,293.1499938964844,293.1499938964844,278.8500061035156,36681.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943879961967468,1.0,0.0,0.0,3.657888889312744,3.6579129695892334,8.928002444008598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.6640625,0.0,1547.0723876953125,1895.4371337890625,0.0,2420.23095703125,0.9081578254699708,1.0,0.0,3.0,1.0,0.0
17675700,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9189239740371704,0.3755302429199219,0.3386131227016449,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.5120539665222168,0.4604658782482147,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.90372633934021,0.3595406711101532,0.2517752647399902,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9043927192687988,0.3598260283470154,0.3416033983230591,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.6915010809898376,0.1577449589967727,0.7180144786834717,285.0710144042969,284.95001220703125,304.7672119140625,298.2002868652344,300.8046264648437,298.3460388183594,285.0768127441406,1.0,0.4738987982273102,1.0,1.0,0.8301389217376709,1.0,-2.5335710048675537,1.176746487617493,1.3568243980407717,0.5941929221153259,1.0,1.0,0.0,98.17141723632812,121.0,70153.65625,0.0,1347.6279296875,1.0,278.8029479980469,283.2802734375,301.1870422363281,305.6416015625,293.1499938964844,293.1499938964844,278.8500061035156,32538.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908872961997986,1.0,0.0,0.0,3.738979578018189,3.739003896713257,9.328234682470792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.8994140625,0.0,1607.9051513671875,1895.4371337890625,0.0,2388.419189453125,0.9243155717849731,1.0,0.0,3.0,1.0,0.0
17675760,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9118735194206238,0.3760896623134613,0.3391753137111664,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9990000128746032,0.5114196538925171,0.470659464597702,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.898621141910553,0.3614431619644165,0.2531458139419555,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8984789848327637,0.3608020544052124,0.3425811529159546,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6868449449539185,0.1581245958805084,0.7201268076896667,285.0828857421875,284.95001220703125,304.78424072265625,298.2134094238281,300.8072204589844,298.33447265625,285.0834350585937,1.0,0.4784945845603943,1.0,1.0,0.831475019454956,1.0,-2.5518546104431152,1.185519099235535,1.366335391998291,0.5987945199012756,1.0,1.0,0.0,101.31078338623048,124.0,70727.515625,0.0,1384.52294921875,1.0,278.8432006835937,283.2795104980469,301.2147216796875,305.759521484375,293.1499938964844,293.1499938964844,278.54998779296875,32713.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915968894958496,1.0,0.0,0.0,3.8102195262908936,3.810244560241699,9.687089459475828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.857421875,0.0,1693.162841796875,1895.4371337890625,0.0,2394.859619140625,0.938842475414276,1.0,0.0,3.0,1.0,0.0
17675820,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8962390422821045,0.3757856488227844,0.3395342230796814,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9941195845603944,0.5087703466415405,0.4829241335391998,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8861129879951477,0.3642079532146454,0.2554777562618255,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8845108151435852,0.3618086278438568,0.3440702855587005,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6757845878601074,0.1583858281373977,0.7232561111450195,284.9185485839844,284.95001220703125,304.8175964355469,298.2372131347656,300.80401611328125,298.2987365722656,284.9197082519531,1.0,0.4863070547580719,1.0,1.0,0.8341470956802368,1.0,-2.5750646591186523,1.1963940858840942,1.378670573234558,0.6047474145889282,0.9375649094581604,0.9375649094581604,0.0,108.32799530029295,127.0,72441.9765625,0.0,1445.5450439453125,1.0,278.5559387207031,283.0895080566406,301.2689514160156,306.0137023925781,293.1499938964844,293.1499938964844,278.25,36224.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012102246284485,1.0,0.0,0.0,3.818726062774658,3.818751811981201,9.730391639095617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.810546875,0.0,1730.8665771484375,1895.4371337890625,0.0,2482.4951171875,0.943096399307251,1.0,0.0,3.0,1.0,0.0
17675880,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8962390422821045,0.3757856488227844,0.3395342230796814,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9941195845603944,0.5087703466415405,0.4829241335391998,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8861129879951477,0.3642079532146454,0.2554777562618255,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8845108151435852,0.3618086278438568,0.3440702855587005,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6757845878601074,0.1583858281373977,0.7232561111450195,284.9185485839844,284.95001220703125,304.8175964355469,298.2372131347656,300.80401611328125,298.2987365722656,284.9197082519531,1.0,0.4863070547580719,1.0,1.0,0.8341470956802368,1.0,-2.5750646591186523,1.1963940858840942,1.378670573234558,0.6047474145889282,0.9375649094581604,0.9375649094581604,0.0,108.32799530029295,127.0,72441.9765625,0.0,1445.5450439453125,1.0,278.5559387207031,283.0895080566406,301.2689514160156,306.0137023925781,293.1499938964844,293.1499938964844,278.25,36224.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012102246284485,1.0,0.0,0.0,3.818726062774658,3.818751811981201,9.730391639095617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.810546875,0.0,1730.8665771484375,1895.4371337890625,0.0,2482.4951171875,0.943096399307251,1.0,0.0,3.0,1.0,0.0
17675940,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8796706795692444,0.3750494122505188,0.3390771448612213,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9788281321525574,0.5076636672019958,0.481568694114685,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8723774552345276,0.36660897731781,0.2573217749595642,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8693711161613464,0.3623183071613312,0.3448334336280823,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6636378765106201,0.1582760065793991,0.7242488861083984,284.8932800292969,284.95001220703125,304.8500061035156,298.2575378417969,300.8059387207031,298.27606201171875,284.8963317871094,1.0,0.4917149543762207,1.0,1.0,0.8368191719055176,1.0,-2.57754898071289,1.1971453428268433,1.3804036378860474,0.60486900806427,0.8612218499183655,0.8612218499183655,0.0,115.75,130.0,72709.3359375,0.0,1481.23583984375,1.0,278.2572326660156,283.0550537109375,301.267578125,306.046875,293.1499938964844,293.1499938964844,278.54998779296875,39930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053616285324097,1.0,0.0,0.0,3.621185541152954,3.6212098598480233,8.749733524382464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.50390625,0.0,1530.5238037109375,1895.4371337890625,0.0,2520.5458984375,0.902903378009796,1.0,0.0,3.0,1.0,0.0
17676000,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8796706795692444,0.3750494122505188,0.3390771448612213,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9788281321525574,0.5076636672019958,0.481568694114685,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8723774552345276,0.36660897731781,0.2573217749595642,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8693711161613464,0.3623183071613312,0.3448334336280823,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6636378765106201,0.1582760065793991,0.7242488861083984,284.8932800292969,284.95001220703125,304.8500061035156,298.2575378417969,300.8059387207031,298.27606201171875,284.8963317871094,1.0,0.4917149543762207,1.0,1.0,0.8368191719055176,1.0,-2.57754898071289,1.1971453428268433,1.3804036378860474,0.60486900806427,0.8612218499183655,0.8612218499183655,0.0,115.75,130.0,72709.3359375,0.0,1481.23583984375,1.0,278.2572326660156,283.0550537109375,301.267578125,306.046875,293.1499938964844,293.1499938964844,278.54998779296875,39930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053616285324097,1.0,0.0,0.0,3.621185541152954,3.6212098598480233,8.749733524382464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.50390625,0.0,1530.5238037109375,1895.4371337890625,0.0,2520.5458984375,0.902903378009796,1.0,0.0,3.0,1.0,0.0
17676060,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8711874485015869,0.3758164346218109,0.3396656215190887,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.970268964767456,0.5091688632965088,0.4826767742633819,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.866279661655426,0.3701825439929962,0.2597661912441253,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8617820143699646,0.3638534247875213,0.3462332189083099,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6573736667633057,0.1586579084396362,0.7262248992919922,285.0096130371094,284.95001220703125,304.8815002441406,298.2745361328125,300.8216247558594,298.2786865234375,285.0075378417969,1.0,0.4962081015110016,1.0,1.0,0.8392106890678406,1.0,-2.586573362350464,1.201180338859558,1.3853929042816162,0.6067583560943604,0.9637999534606934,0.9637999534606934,0.0,120.6070556640625,133.0,72491.2578125,0.0,1514.707275390625,1.0,278.54302978515625,283.1709289550781,301.25909423828125,305.93829345703125,293.1499938964844,293.1499938964844,278.25,33380.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989283204078674,1.0,0.0,0.0,3.745521068572998,3.7455456256866455,9.360903732158476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.73046875,0.0,1621.946533203125,1895.4371337890625,0.0,2461.630859375,0.9246094226837158,1.0,0.0,3.0,1.0,0.0
17676120,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8711874485015869,0.3758164346218109,0.3396656215190887,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.970268964767456,0.5091688632965088,0.4826767742633819,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.866279661655426,0.3701825439929962,0.2597661912441253,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8617820143699646,0.3638534247875213,0.3462332189083099,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6573736667633057,0.1586579084396362,0.7262248992919922,285.0096130371094,284.95001220703125,304.8815002441406,298.2745361328125,300.8216247558594,298.2786865234375,285.0075378417969,1.0,0.4962081015110016,1.0,1.0,0.8392106890678406,1.0,-2.586573362350464,1.201180338859558,1.3853929042816162,0.6067583560943604,0.9637999534606934,0.9637999534606934,0.0,120.6070556640625,133.0,72491.2578125,0.0,1514.707275390625,1.0,278.54302978515625,283.1709289550781,301.25909423828125,305.93829345703125,293.1499938964844,293.1499938964844,278.25,33380.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989283204078674,1.0,0.0,0.0,3.745521068572998,3.7455456256866455,9.360903732158476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.73046875,0.0,1621.946533203125,1895.4371337890625,0.0,2461.630859375,0.9246094226837158,1.0,0.0,3.0,1.0,0.0
17676180,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8638383150100708,0.3754740059375763,0.339776337146759,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.962821364402771,0.5101240277290344,0.483925849199295,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8613481521606445,0.3729805052280426,0.2619770467281341,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8554981350898743,0.36472287774086,0.3474092185497284,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6522526741027832,0.1587943583726883,0.7280246019363403,284.9134521484375,284.95001220703125,304.9122314453125,298.2885131835937,300.831787109375,298.2720642089844,284.9160461425781,1.0,0.5001518130302429,1.0,1.0,0.8416022062301636,1.0,-2.594444513320923,1.2046204805374146,1.3898240327835083,0.6085002422332764,0.8778257369995117,0.8778257369995117,0.0,124.95050048828124,136.0,73201.8828125,0.0,1544.5498046875,1.0,278.2571105957031,283.0640869140625,301.3015441894531,306.10650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38292.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048884272575378,1.0,0.0,0.0,3.639042377471924,3.639066696166992,8.836240681375784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.74609375,0.0,1538.1131591796875,1895.4371337890625,0.0,2516.202880859375,0.9050776958465576,1.0,0.0,3.0,1.0,0.0
17676240,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8638383150100708,0.3754740059375763,0.339776337146759,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.962821364402771,0.5101240277290344,0.483925849199295,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8613481521606445,0.3729805052280426,0.2619770467281341,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8554981350898743,0.36472287774086,0.3474092185497284,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6522526741027832,0.1587943583726883,0.7280246019363403,284.9134521484375,284.95001220703125,304.9122314453125,298.2885131835937,300.831787109375,298.2720642089844,284.9160461425781,1.0,0.5001518130302429,1.0,1.0,0.8416022062301636,1.0,-2.594444513320923,1.2046204805374146,1.3898240327835083,0.6085002422332764,0.8778257369995117,0.8778257369995117,0.0,124.95050048828124,136.0,73201.8828125,0.0,1544.5498046875,1.0,278.2571105957031,283.0640869140625,301.3015441894531,306.10650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38292.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048884272575378,1.0,0.0,0.0,3.639042377471924,3.639066696166992,8.836240681375784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.74609375,0.0,1538.1131591796875,1895.4371337890625,0.0,2516.202880859375,0.9050776958465576,1.0,0.0,3.0,1.0,0.0
17676300,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8607783913612366,0.3757484257221222,0.3398415744304657,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9596553444862366,0.5110353827476501,0.4846051335334778,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8594590425491333,0.3747296929359436,0.2630937397480011,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8529082536697388,0.3654150664806366,0.3479622602462768,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6501144170761108,0.1589743494987487,0.7287914156913757,285.03729248046875,284.95001220703125,304.9272766113281,298.2944641113281,300.8393859863281,298.2735900878906,285.04107666015625,1.0,0.5019510984420776,1.0,1.0,0.8427979350090027,1.0,-2.598262548446656,1.2062995433807373,1.391963005065918,0.609280526638031,0.967835545539856,0.967835545539856,0.0,126.87432098388672,136.0,72695.6796875,0.0,1558.28076171875,1.0,278.5021057128906,283.1961975097656,301.2693786621094,305.91387939453125,293.1499938964844,293.1499938964844,278.54998779296875,33705.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001989722251892,1.0,0.0,0.0,3.697364807128906,3.697388887405396,9.121744142248644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.38671875,0.0,1569.113037109375,1895.4371337890625,0.0,2473.244140625,0.9160849452018738,1.0,0.0,3.0,1.0,0.0
17676360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8587844967842102,0.3761481344699859,0.3402518928050995,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9575929045677184,0.5121045112609863,0.4856424927711487,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8585528135299683,0.3765946626663208,0.264423131942749,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8512681722640991,0.3662293255329132,0.348764419555664,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6487330198287964,0.1592348664999008,0.7301206588745117,285.0206604003906,284.95001220703125,304.9421081542969,298.2997131347656,300.8480834960937,298.2770690917969,285.01824951171875,1.0,0.5037785768508911,1.0,1.0,0.8438853025436401,1.0,-2.604158878326416,1.209014058113098,1.3951449394226074,0.6106581687927246,0.9843958616256714,0.9843958616256714,0.0,128.45794677734375,139.0,73044.9921875,0.0,1573.3997802734375,1.0,278.5429382324219,283.1702880859375,301.2895812988281,306.0066223144531,293.1499938964844,293.1499938964844,278.25,32883.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997795343399048,1.0,0.0,0.0,3.775226354598999,3.7752511501312256,9.509972755950002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.388671875,0.0,1652.886474609375,1895.4371337890625,0.0,2469.409423828125,0.9311262369155884,1.0,0.0,3.0,1.0,0.0
17676420,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8532931208610535,0.3756792843341827,0.3402398228645324,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9518011808395386,0.5130929946899414,0.4869810342788696,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8553724884986877,0.3793792724609375,0.2666180729866028,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8467512130737305,0.3669860959053039,0.3498300313949585,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.645071268081665,0.1593628972768783,0.7318344116210938,284.9060974121094,284.95001220703125,304.9711608886719,298.3082275390625,300.8573608398437,298.2701416015625,284.9092712402344,1.0,0.5071794390678406,1.0,1.0,0.846060037612915,1.0,-2.611736297607422,1.212348699569702,1.3993875980377195,0.6124116778373718,0.8867746591567993,0.8867746591567993,0.0,132.10398864746094,142.0,73805.171875,0.0,1600.0880126953125,1.0,278.2567443847656,283.0459289550781,301.32427978515625,306.1725769042969,293.1499938964844,293.1499938964844,278.54998779296875,38209.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063158392906189,1.0,0.0,0.0,3.681809425354004,3.681834220886232,9.045152751241404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.41796875,0.0,1585.5264892578125,1895.4371337890625,0.0,2529.307861328125,0.914476215839386,1.0,0.0,3.0,1.0,0.0
17676480,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8532931208610535,0.3756792843341827,0.3402398228645324,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9518011808395386,0.5130929946899414,0.4869810342788696,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8553724884986877,0.3793792724609375,0.2666180729866028,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8467512130737305,0.3669860959053039,0.3498300313949585,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.645071268081665,0.1593628972768783,0.7318344116210938,284.9060974121094,284.95001220703125,304.9711608886719,298.3082275390625,300.8573608398437,298.2701416015625,284.9092712402344,1.0,0.5071794390678406,1.0,1.0,0.846060037612915,1.0,-2.611736297607422,1.212348699569702,1.3993875980377195,0.6124116778373718,0.8867746591567993,0.8867746591567993,0.0,132.10398864746094,142.0,73805.171875,0.0,1600.0880126953125,1.0,278.2567443847656,283.0459289550781,301.32427978515625,306.1725769042969,293.1499938964844,293.1499938964844,278.54998779296875,38209.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063158392906189,1.0,0.0,0.0,3.681809425354004,3.681834220886232,9.045152751241404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.41796875,0.0,1585.5264892578125,1895.4371337890625,0.0,2529.307861328125,0.914476215839386,1.0,0.0,3.0,1.0,0.0
17676540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8493005633354187,0.3763030171394348,0.3406232595443725,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9475109577178956,0.5150410532951355,0.4886412620544433,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8535645008087158,0.383042961359024,0.2690664231777191,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8434944748878479,0.3684112727642059,0.3510719239711761,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6423542499542236,0.1597863882780075,0.7337547540664673,285.0205078125,284.95001220703125,304.99932861328125,298.3142395019531,300.8728332519531,298.2751159667969,285.0180053710937,1.0,0.5104432702064514,1.0,1.0,0.8482347130775452,1.0,-2.620927333831787,1.2165085077285769,1.404418706893921,0.6144856810569763,0.9963077902793884,0.9963077902793884,0.0,135.2125701904297,130.0,73582.5234375,0.0,1626.7943115234375,1.0,278.54351806640625,283.15899658203125,301.3050231933594,306.0603332519531,293.1499938964844,293.1499938964844,278.25,32981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013561964035034,1.0,0.0,0.0,3.812843799591065,3.81286883354187,9.700437431092723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9736328125,0.0,1698.40380859375,1895.4371337890625,0.0,2483.8310546875,0.9395731091499328,1.0,0.0,3.0,1.0,0.0
17676600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8493005633354187,0.3763030171394348,0.3406232595443725,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9475109577178956,0.5150410532951355,0.4886412620544433,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8535645008087158,0.383042961359024,0.2690664231777191,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8434944748878479,0.3684112727642059,0.3510719239711761,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6423542499542236,0.1597863882780075,0.7337547540664673,285.0205078125,284.95001220703125,304.99932861328125,298.3142395019531,300.8728332519531,298.2751159667969,285.0180053710937,1.0,0.5104432702064514,1.0,1.0,0.8482347130775452,1.0,-2.620927333831787,1.2165085077285769,1.404418706893921,0.6144856810569763,0.9963077902793884,0.9963077902793884,0.0,135.2125701904297,130.0,73582.5234375,0.0,1626.7943115234375,1.0,278.54351806640625,283.15899658203125,301.3050231933594,306.0603332519531,293.1499938964844,293.1499938964844,278.25,32981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013561964035034,1.0,0.0,0.0,3.812843799591065,3.81286883354187,9.700437431092723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9736328125,0.0,1698.40380859375,1895.4371337890625,0.0,2483.8310546875,0.9395731091499328,1.0,0.0,3.0,1.0,0.0
17676660,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8532761335372925,0.3758145868778229,0.3403664529323578,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9535794854164124,0.5159662961959839,0.4896981120109558,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8599647879600525,0.3858851790428161,0.2711265385150909,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.848190188407898,0.3691096007823944,0.3518424034118652,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6456879377365112,0.1599130481481552,0.7342999577522278,284.8993225097656,284.95001220703125,305.0265808105469,298.31787109375,300.881103515625,298.2682800292969,284.9026184082031,1.0,0.5089550614356995,1.0,1.0,0.8504923582077026,1.0,-2.625954389572144,1.2185717821121216,1.407382607460022,0.6156197190284729,0.8921010494232178,0.8921010494232178,0.0,132.67333984375,118.0,74287.25,0.0,1622.490966796875,1.0,278.2565002441406,283.0292663574219,301.33404541015625,306.2178039550781,293.1499938964844,293.1499938964844,278.54998779296875,38362.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078988790512085,1.0,0.0,0.0,3.71818208694458,3.718207359313965,9.224750101566316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.962890625,0.0,1628.3609619140625,1895.4371337890625,0.0,2543.857666015625,0.9226043224334716,1.0,0.0,3.0,1.0,0.0
17676720,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8532761335372925,0.3758145868778229,0.3403664529323578,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9535794854164124,0.5159662961959839,0.4896981120109558,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8599647879600525,0.3858851790428161,0.2711265385150909,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.848190188407898,0.3691096007823944,0.3518424034118652,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6456879377365112,0.1599130481481552,0.7342999577522278,284.8993225097656,284.95001220703125,305.0265808105469,298.31787109375,300.881103515625,298.2682800292969,284.9026184082031,1.0,0.5089550614356995,1.0,1.0,0.8504923582077026,1.0,-2.625954389572144,1.2185717821121216,1.407382607460022,0.6156197190284729,0.8921010494232178,0.8921010494232178,0.0,132.67333984375,118.0,74287.25,0.0,1622.490966796875,1.0,278.2565002441406,283.0292663574219,301.33404541015625,306.2178039550781,293.1499938964844,293.1499938964844,278.54998779296875,38362.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078988790512085,1.0,0.0,0.0,3.71818208694458,3.718207359313965,9.224750101566316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.962890625,0.0,1628.3609619140625,1895.4371337890625,0.0,2543.857666015625,0.9226043224334716,1.0,0.0,3.0,1.0,0.0
17676780,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.864989161491394,0.3765003383159637,0.3404131531715393,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9681716561317444,0.5178754925727844,0.4909155666828155,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8743152618408203,0.3896880149841308,0.2733671963214874,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8603380918502808,0.370542824268341,0.352683812379837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6546907424926758,0.1604025661945343,0.7345929741859436,285.0178527832031,284.95001220703125,305.0529479980469,298.3193359375,300.89581298828125,298.2740173339844,285.015380859375,1.0,0.504954993724823,1.0,1.0,0.8527500033378601,1.0,-2.63152289390564,1.2209376096725464,1.4105854034423828,0.6167691946029663,1.0,1.0,0.0,125.87843322753906,106.0,73921.6171875,0.0,1599.8468017578125,1.0,278.5437316894531,283.1484069824219,301.3094177246094,306.090576171875,293.1499938964844,293.1499938964844,278.25,33211.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027907013893127,1.0,0.0,0.0,3.839245557785034,3.839271068572998,9.835242735789509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.7314453125,0.0,1732.1383056640625,1895.4371337890625,0.0,2496.9677734375,0.9456958770751952,1.0,0.0,3.0,1.0,0.0
17676840,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.864989161491394,0.3765003383159637,0.3404131531715393,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9681716561317444,0.5178754925727844,0.4909155666828155,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8743152618408203,0.3896880149841308,0.2733671963214874,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8603380918502808,0.370542824268341,0.352683812379837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6546907424926758,0.1604025661945343,0.7345929741859436,285.0178527832031,284.95001220703125,305.0529479980469,298.3193359375,300.89581298828125,298.2740173339844,285.015380859375,1.0,0.504954993724823,1.0,1.0,0.8527500033378601,1.0,-2.63152289390564,1.2209376096725464,1.4105854034423828,0.6167691946029663,1.0,1.0,0.0,125.87843322753906,106.0,73921.6171875,0.0,1599.8468017578125,1.0,278.5437316894531,283.1484069824219,301.3094177246094,306.090576171875,293.1499938964844,293.1499938964844,278.25,33211.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027907013893127,1.0,0.0,0.0,3.839245557785034,3.839271068572998,9.835242735789509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.7314453125,0.0,1732.1383056640625,1895.4371337890625,0.0,2496.9677734375,0.9456958770751952,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8730812072753906,0.3763977289199829,0.3404357135295868,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9771398305892944,0.518440842628479,0.4915439784526825,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8838300108909607,0.3912608623504638,0.2744982838630676,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8686701655387878,0.3710015416145324,0.3531340360641479,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6609867215156555,0.1605681329965591,0.7348864674568176,284.8697509765625,284.95001220703125,305.0657653808594,298.3193054199219,300.9005126953125,298.2724304199219,284.86383056640625,1.0,0.5023961663246155,1.0,1.0,0.8538787961006165,1.0,-2.634562730789185,1.2222284078598022,1.4123343229293823,0.6174991726875305,0.902128040790558,0.902128040790558,0.0,121.61558532714844,106.0,74845.2421875,0.0,1584.951904296875,1.0,278.29351806640625,282.982421875,301.3498229980469,306.3216857910156,293.1499938964844,293.1499938964844,278.25,36874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081596493721008,1.0,0.0,0.0,3.8207836151123047,3.820809364318848,9.740879249875434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.927734375,0.0,1738.4503173828125,1895.4371337890625,0.0,2546.256103515625,0.9421542286872864,1.0,0.0,3.0,1.0,0.0
17676960,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8814621567726135,0.3761177062988281,0.3400236368179321,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.985694706439972,0.5187795162200928,0.491721510887146,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8937400579452515,0.3926980197429657,0.2753679156303406,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8774253129959106,0.3712918162345886,0.353260338306427,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6676300168037415,0.1606509983539581,0.7345118522644043,284.89581298828125,284.95001220703125,305.0783386230469,298.3187866210937,300.9036865234375,298.26837158203125,284.89923095703125,1.0,0.4994407594203949,1.0,1.0,0.8549790978431702,1.0,-2.6350297927856445,1.222263216972351,1.412766456604004,0.6175378561019897,0.8946365118026733,0.8946365118026733,0.0,117.25910186767578,94.0,74568.4765625,0.0,1566.0330810546875,1.0,278.25653076171875,283.01873779296875,301.3340148925781,306.2386169433594,293.1499938964844,293.1499938964844,278.54998779296875,38516.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090885281562805,1.0,0.0,0.0,3.7402420043945312,3.740267276763916,9.334535207017324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.4267578125,0.0,1655.19775390625,1895.4371337890625,0.0,2554.802001953125,0.9275456070899964,1.0,0.0,3.0,1.0,0.0
17677020,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9021141529083252,0.3768700361251831,0.3400693535804748,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5208944082260132,0.4862461388111114,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9183525443077089,0.3966521024703979,0.2776622474193573,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8985968828201294,0.3727552592754364,0.3540614545345306,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6838604211807251,0.1612407267093658,0.7349350452423096,285.0139465332031,284.95001220703125,305.102783203125,298.3163452148437,300.91754150390625,298.27569580078125,285.0098876953125,1.0,0.4926758408546448,1.0,1.0,0.8571796417236328,1.0,-2.632420778274536,1.2205419540405271,1.4118788242340088,0.6169152855873108,1.0,1.0,0.0,108.0694351196289,82.0,74009.7421875,0.0,1521.3656005859375,1.0,278.5438537597656,283.1380615234375,301.3057861328125,306.1011657714844,293.1499938964844,293.1499938964844,278.25,33434.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038849830627441,1.0,0.0,0.0,3.854072332382202,3.854097843170166,9.911353799907374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9873046875,0.0,1752.0159912109375,1895.4371337890625,0.0,2506.997802734375,0.949134886264801,1.0,0.0,3.0,1.0,0.0
17677080,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9021141529083252,0.3768700361251831,0.3400693535804748,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5208944082260132,0.4862461388111114,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9183525443077089,0.3966521024703979,0.2776622474193573,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8985968828201294,0.3727552592754364,0.3540614545345306,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6838604211807251,0.1612407267093658,0.7349350452423096,285.0139465332031,284.95001220703125,305.102783203125,298.3163452148437,300.91754150390625,298.27569580078125,285.0098876953125,1.0,0.4926758408546448,1.0,1.0,0.8571796417236328,1.0,-2.632420778274536,1.2205419540405271,1.4118788242340088,0.6169152855873108,1.0,1.0,0.0,108.0694351196289,82.0,74009.7421875,0.0,1521.3656005859375,1.0,278.5438537597656,283.1380615234375,301.3057861328125,306.1011657714844,293.1499938964844,293.1499938964844,278.25,33434.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038849830627441,1.0,0.0,0.0,3.854072332382202,3.854097843170166,9.911353799907374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9873046875,0.0,1752.0159912109375,1895.4371337890625,0.0,2506.997802734375,0.949134886264801,1.0,0.0,3.0,1.0,0.0
17677140,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9202532172203064,0.3763307929039001,0.3396631181240082,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.5255741477012634,0.4601684212684631,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9408614635467528,0.3996046781539917,0.2797174453735351,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.91721111536026,0.3733550608158111,0.3546212017536163,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6974875926971436,0.1614272445440292,0.7351471185684204,284.8747253417969,284.95001220703125,305.126220703125,298.31219482421875,300.929443359375,298.2840576171875,284.87744140625,1.0,0.4836198389530182,1.0,1.0,0.8593802452087402,1.0,-2.604339122772217,1.2063454389572144,1.3979936838150024,0.6093814969062805,0.8722967505455017,0.8722967505455017,0.0,100.52923583984376,70.0,73702.765625,0.0,1449.6422119140625,1.0,278.2564392089844,283.0069885253906,301.3201904296875,306.1866149902344,293.1499938964844,293.1499938964844,278.54998779296875,39843.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089050054550171,1.0,0.0,0.0,3.7060086727142334,3.706033945083618,9.164444350062696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.7119140625,0.0,1625.5758056640625,1895.4371337890625,0.0,2553.113037109375,0.920849084854126,1.0,0.0,3.0,1.0,0.0
17677200,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9202532172203064,0.3763307929039001,0.3396631181240082,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.5255741477012634,0.4601684212684631,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9408614635467528,0.3996046781539917,0.2797174453735351,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.91721111536026,0.3733550608158111,0.3546212017536163,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6974875926971436,0.1614272445440292,0.7351471185684204,284.8747253417969,284.95001220703125,305.126220703125,298.31219482421875,300.929443359375,298.2840576171875,284.87744140625,1.0,0.4836198389530182,1.0,1.0,0.8593802452087402,1.0,-2.604339122772217,1.2063454389572144,1.3979936838150024,0.6093814969062805,0.8722967505455017,0.8722967505455017,0.0,100.52923583984376,70.0,73702.765625,0.0,1449.6422119140625,1.0,278.2564392089844,283.0069885253906,301.3201904296875,306.1866149902344,293.1499938964844,293.1499938964844,278.54998779296875,39843.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089050054550171,1.0,0.0,0.0,3.7060086727142334,3.706033945083618,9.164444350062696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.7119140625,0.0,1625.5758056640625,1895.4371337890625,0.0,2553.113037109375,0.920849084854126,1.0,0.0,3.0,1.0,0.0
17677260,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9458492398262024,0.3768801391124725,0.3396075963973999,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5347949862480164,0.4285123348236084,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.968036413192749,0.4034700095653534,0.2820077240467071,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9435489773750304,0.3746252059936523,0.3553192615509033,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7150700688362122,0.1619444489479065,0.7355068922042847,284.96832275390625,284.95001220703125,305.1486511230469,298.3065185546875,300.9598388671875,298.3282165527344,284.96484375,1.0,0.4728960990905761,1.0,1.0,0.8610910773277283,1.0,-2.570261001586914,1.1892788410186768,1.3809822797775269,0.6003542542457581,0.9420162439346312,0.9420162439346312,0.0,91.87686920166016,88.0,72177.1015625,0.0,1366.944091796875,1.0,278.5434265136719,283.1168212890625,301.2828063964844,305.97491455078125,293.1499938964844,293.1499938964844,278.25,34840.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009921908378601,1.0,0.0,0.0,3.773962020874024,3.773987054824829,9.503604019300838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.84375,0.0,1666.535400390625,1895.4371337890625,0.0,2480.499755859375,0.9317858219146729,1.0,0.0,3.0,1.0,0.0
17677320,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9458492398262024,0.3768801391124725,0.3396075963973999,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5347949862480164,0.4285123348236084,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.968036413192749,0.4034700095653534,0.2820077240467071,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9435489773750304,0.3746252059936523,0.3553192615509033,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7150700688362122,0.1619444489479065,0.7355068922042847,284.96832275390625,284.95001220703125,305.1486511230469,298.3065185546875,300.9598388671875,298.3282165527344,284.96484375,1.0,0.4728960990905761,1.0,1.0,0.8610910773277283,1.0,-2.570261001586914,1.1892788410186768,1.3809822797775269,0.6003542542457581,0.9420162439346312,0.9420162439346312,0.0,91.87686920166016,88.0,72177.1015625,0.0,1366.944091796875,1.0,278.5434265136719,283.1168212890625,301.2828063964844,305.97491455078125,293.1499938964844,293.1499938964844,278.25,34840.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009921908378601,1.0,0.0,0.0,3.773962020874024,3.773987054824829,9.503604019300838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.84375,0.0,1666.535400390625,1895.4371337890625,0.0,2480.499755859375,0.9317858219146729,1.0,0.0,3.0,1.0,0.0
