time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9516398906707764,0.3766220808029175,0.3394671678543091,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5440146327018738,0.4213379919528961,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758211374282836,0.4067404568195343,0.2843153178691864,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.950292944908142,0.3753952383995056,0.3560979664325714,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7195273637771606,0.1623925864696502,0.737330973148346,284.9092712402344,284.95001220703125,305.1700439453125,298.2994384765625,300.9908142089844,298.3695068359375,284.9120788574219,1.0,0.4721633493900299,1.0,1.0,0.8628019094467163,1.0,-2.5673301219940186,1.1876144409179688,1.3797156810760498,0.5992159843444824,0.8619124889373779,0.8619124889373779,0.0,90.14315795898438,108.0,72205.359375,0.0,1355.6177978515625,1.0,278.2571716308594,283.0553894042969,301.29864501953125,306.0442199707031,293.1499938964844,293.1499938964844,278.54998779296875,39346.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803896427154541,1.0,0.0,0.0,3.59631872177124,3.596342802047729,8.629977514829079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.28515625,0.0,1498.9356689453125,1895.4371337890625,0.0,2507.10302734375,0.8968584537506104,1.0,0.0,3.0,1.0,0.0
17677440,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9516398906707764,0.3766220808029175,0.3394671678543091,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5440146327018738,0.4213379919528961,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758211374282836,0.4067404568195343,0.2843153178691864,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.950292944908142,0.3753952383995056,0.3560979664325714,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7195273637771606,0.1623925864696502,0.737330973148346,284.9092712402344,284.95001220703125,305.1700439453125,298.2994384765625,300.9908142089844,298.3695068359375,284.9120788574219,1.0,0.4721633493900299,1.0,1.0,0.8628019094467163,1.0,-2.5673301219940186,1.1876144409179688,1.3797156810760498,0.5992159843444824,0.8619124889373779,0.8619124889373779,0.0,90.14315795898438,108.0,72205.359375,0.0,1355.6177978515625,1.0,278.2571716308594,283.0553894042969,301.29864501953125,306.0442199707031,293.1499938964844,293.1499938964844,278.54998779296875,39346.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803896427154541,1.0,0.0,0.0,3.59631872177124,3.596342802047729,8.629977514829079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.28515625,0.0,1498.9356689453125,1895.4371337890625,0.0,2507.10302734375,0.8968584537506104,1.0,0.0,3.0,1.0,0.0
17677500,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.94781231880188,0.3770337402820587,0.339630663394928,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.5476007461547852,0.4261701107025146,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9737666845321656,0.4088401794433594,0.2856422364711761,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9468268752098083,0.3761285841464996,0.3566511869430542,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.717406153678894,0.1627905666828155,0.7389037609100342,285.0381774902344,284.95001220703125,305.1803283691406,298.2954406738281,301.0045166015625,298.3853454589844,285.0429382324219,1.0,0.4748007655143738,1.0,1.0,0.8636572957038879,1.0,-2.5774667263031006,1.1924631595611572,1.3850035667419434,0.6018105745315552,0.9543800950050354,0.9543800950050354,0.0,91.5785675048828,108.0,71826.1875,0.0,1374.94091796875,1.0,278.50103759765625,283.19000244140625,301.2615966796875,305.84716796875,293.1499938964844,293.1499938964844,278.54998779296875,33942.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985705733299255,1.0,0.0,0.0,3.656682252883911,3.656706094741821,8.922114034248807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.4228515625,0.0,1525.1934814453125,1895.4371337890625,0.0,2458.36328125,0.90738707780838,1.0,0.0,3.0,1.0,0.0
17677560,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9411399960517884,0.3775514960289001,0.340175986289978,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.5502021908760071,0.4349299967288971,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9691453576087952,0.4110448360443115,0.2872296273708343,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9404316544532776,0.3769840896129608,0.3575157225131988,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7134262323379517,0.1632619649171829,0.7413132786750793,285.03143310546875,284.95001220703125,305.1903686523437,298.2911376953125,301.0151062011719,298.3946838378906,285.0303955078125,1.0,0.4791080355644226,1.0,1.0,0.8644400238990784,1.0,-2.594478368759156,1.2006864547729492,1.393791913986206,0.6062933206558228,0.9793826341629028,0.9793826341629028,0.0,94.17172241210938,128.0,72418.5625,0.0,1408.49365234375,1.0,278.5426330566406,283.1694030761719,301.2784729003906,305.9468688964844,293.1499938964844,293.1499938964844,278.25,32689.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982043623924255,1.0,0.0,0.0,3.7423465251922607,3.742370843887329,9.345042712993744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.0244140625,0.0,1612.9586181640625,1895.4371337890625,0.0,2455.01904296875,0.9236799478530884,1.0,0.0,3.0,1.0,0.0
17677620,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9177761673927308,0.3773224055767059,0.3405196666717529,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.5509005784988403,0.4645642936229706,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9502519369125366,0.4144282042980194,0.2899619936943054,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9179948568344116,0.3778242766857147,0.3588058650493622,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6985719203948975,0.1637412309646606,0.745425283908844,284.9356689453125,284.95001220703125,305.2095947265625,298.28179931640625,301.0160217285156,298.37457275390625,284.93951416015625,1.0,0.4915492534637451,1.0,1.0,0.8660054206848145,1.0,-2.6402618885040283,1.2228784561157229,1.417383313179016,0.6185179948806763,0.9097617864608764,0.9097617864608764,0.0,102.87338256835938,148.0,74165.875,0.0,1508.573974609375,1.0,278.2568054199219,283.0453796386719,301.30731201171875,306.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36736.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066402077674866,1.0,0.0,0.0,3.700474262237549,3.700499057769776,9.137094139077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.2080078125,0.0,1595.63623046875,1895.4371337890625,0.0,2532.28759765625,0.9176951050758362,1.0,0.0,3.0,1.0,0.0
17677680,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9177761673927308,0.3773224055767059,0.3405196666717529,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9990000128746032,0.5509005784988403,0.4645642936229706,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9502519369125366,0.4144282042980194,0.2899619936943054,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9179948568344116,0.3778242766857147,0.3588058650493622,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6985719203948975,0.1637412309646606,0.745425283908844,284.9356689453125,284.95001220703125,305.2095947265625,298.28179931640625,301.0160217285156,298.37457275390625,284.93951416015625,1.0,0.4915492534637451,1.0,1.0,0.8660054206848145,1.0,-2.6402618885040283,1.2228784561157229,1.417383313179016,0.6185179948806763,0.9097617864608764,0.9097617864608764,0.0,102.87338256835938,148.0,74165.875,0.0,1508.573974609375,1.0,278.2568054199219,283.0453796386719,301.30731201171875,306.16192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36736.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066402077674866,1.0,0.0,0.0,3.700474262237549,3.700499057769776,9.137094139077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.2080078125,0.0,1595.63623046875,1895.4371337890625,0.0,2532.28759765625,0.9176951050758362,1.0,0.0,3.0,1.0,0.0
17677740,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8913822174072266,0.3773029446601867,0.3407923579216003,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5469741821289062,0.504554271697998,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9239418506622314,0.4179800152778625,0.2926652729511261,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8923255801200867,0.3787002563476562,0.3599785268306732,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6794268488883972,0.1640396416187286,0.7487854957580566,284.96356201171875,284.95001220703125,305.22772216796875,298.2716064453125,301.00439453125,298.330322265625,284.966552734375,1.0,0.5076567530632019,1.0,1.0,0.8675708174705505,1.0,-2.6973280906677246,1.2505948543548584,1.4467333555221558,0.6337988972663879,0.9204767942428588,0.9204767942428588,0.0,115.23709869384766,168.0,75650.0078125,0.0,1644.8673095703125,1.0,278.15234375,283.04150390625,301.2901611328125,306.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,35806.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106552958488464,1.0,0.0,0.0,3.697094440460205,3.6971187591552734,9.12041059564217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.7783203125,0.0,1584.734130859375,1895.4371337890625,0.0,2569.229248046875,0.9162582159042358,1.0,0.0,3.0,1.0,0.0
17677800,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8913822174072266,0.3773029446601867,0.3407923579216003,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5469741821289062,0.504554271697998,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9239418506622314,0.4179800152778625,0.2926652729511261,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8923255801200867,0.3787002563476562,0.3599785268306732,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6794268488883972,0.1640396416187286,0.7487854957580566,284.96356201171875,284.95001220703125,305.22772216796875,298.2716064453125,301.00439453125,298.330322265625,284.966552734375,1.0,0.5076567530632019,1.0,1.0,0.8675708174705505,1.0,-2.6973280906677246,1.2505948543548584,1.4467333555221558,0.6337988972663879,0.9204767942428588,0.9204767942428588,0.0,115.23709869384766,168.0,75650.0078125,0.0,1644.8673095703125,1.0,278.15234375,283.04150390625,301.2901611328125,306.2216796875,293.1499938964844,293.1499938964844,278.1499938964844,35806.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106552958488464,1.0,0.0,0.0,3.697094440460205,3.6971187591552734,9.12041059564217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.7783203125,0.0,1584.734130859375,1895.4371337890625,0.0,2569.229248046875,0.9162582159042358,1.0,0.0,3.0,1.0,0.0
17677860,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8556301593780518,0.3773029446601867,0.3415733873844147,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.971742868423462,0.5417326092720032,0.5149137377738953,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8869751691818237,0.4215371012687683,0.29573455452919,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.85711669921875,0.379581481218338,0.3616085648536682,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6521829962730408,0.1641467809677124,0.7531697750091553,284.9608459472656,284.95001220703125,305.2447204589844,298.2606811523437,300.9905700683594,298.2894897460937,284.9606018066406,1.0,0.5239729285240173,1.0,1.0,0.870957612991333,1.0,-2.721259355545044,1.261726975440979,1.459532380104065,0.6402910947799683,0.9335976243019104,0.9335976243019104,0.0,135.26536560058594,188.0,76421.4140625,0.0,1772.739501953125,1.0,278.1500549316406,283.0230407714844,301.2770080566406,306.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,35114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139005899429321,1.0,0.0,0.0,3.747927188873291,3.7479519844055176,9.372934641760368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.6181640625,0.0,1638.0697021484375,1895.4371337890625,0.0,2599.1591796875,0.9263824224472046,1.0,0.0,3.0,1.0,0.0
17677920,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8556301593780518,0.3773029446601867,0.3415733873844147,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.971742868423462,0.5417326092720032,0.5149137377738953,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8869751691818237,0.4215371012687683,0.29573455452919,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.85711669921875,0.379581481218338,0.3616085648536682,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6521829962730408,0.1641467809677124,0.7531697750091553,284.9608459472656,284.95001220703125,305.2447204589844,298.2606811523437,300.9905700683594,298.2894897460937,284.9606018066406,1.0,0.5239729285240173,1.0,1.0,0.870957612991333,1.0,-2.721259355545044,1.261726975440979,1.459532380104065,0.6402910947799683,0.9335976243019104,0.9335976243019104,0.0,135.26536560058594,188.0,76421.4140625,0.0,1772.739501953125,1.0,278.1500549316406,283.0230407714844,301.2770080566406,306.2685546875,293.1499938964844,293.1499938964844,278.1499938964844,35114.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139005899429321,1.0,0.0,0.0,3.747927188873291,3.7479519844055176,9.372934641760368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.6181640625,0.0,1638.0697021484375,1895.4371337890625,0.0,2599.1591796875,0.9263824224472046,1.0,0.0,3.0,1.0,0.0
17677980,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8268814086914062,0.3769784569740295,0.3421218395233154,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9331020712852478,0.5397805571556091,0.5133256316184998,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8577287793159485,0.4248266518115997,0.2986623346805572,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8288828134536743,0.3802197873592376,0.363086074590683,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6305876970291138,0.1640675663948059,0.7569244503974915,284.9566345214844,284.95001220703125,305.26055908203125,298.24920654296875,300.9887390136719,298.2742919921875,284.9563903808594,1.0,0.5390622615814209,1.0,1.0,0.8743444085121155,1.0,-2.7302396297454834,1.2655012607574463,1.464738368988037,0.6428984999656677,0.9375256299972534,0.9375256299972534,0.0,156.99118041992188,191.0,76710.5078125,0.0,1887.0616455078125,1.0,278.1499938964844,283.0137634277344,301.25946044921875,306.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,35392.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159029483795166,1.0,0.0,0.0,3.769979238510132,3.7700042724609375,9.483555345468632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.9814453125,0.0,1666.1016845703125,1895.4371337890625,0.0,2617.65576171875,0.9317160844802856,1.0,0.0,3.0,1.0,0.0
17678040,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8268814086914062,0.3769784569740295,0.3421218395233154,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9331020712852478,0.5397805571556091,0.5133256316184998,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8577287793159485,0.4248266518115997,0.2986623346805572,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8288828134536743,0.3802197873592376,0.363086074590683,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6305876970291138,0.1640675663948059,0.7569244503974915,284.9566345214844,284.95001220703125,305.26055908203125,298.24920654296875,300.9887390136719,298.2742919921875,284.9563903808594,1.0,0.5390622615814209,1.0,1.0,0.8743444085121155,1.0,-2.7302396297454834,1.2655012607574463,1.464738368988037,0.6428984999656677,0.9375256299972534,0.9375256299972534,0.0,156.99118041992188,191.0,76710.5078125,0.0,1887.0616455078125,1.0,278.1499938964844,283.0137634277344,301.25946044921875,306.2713623046875,293.1499938964844,293.1499938964844,278.1499938964844,35392.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159029483795166,1.0,0.0,0.0,3.769979238510132,3.7700042724609375,9.483555345468632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.9814453125,0.0,1666.1016845703125,1895.4371337890625,0.0,2617.65576171875,0.9317160844802856,1.0,0.0,3.0,1.0,0.0
17678100,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182555437088013,0.376794159412384,0.3422447443008423,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207314252853394,0.5394172072410583,0.5131450295448303,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495681881904602,0.4264562129974365,0.3000154197216034,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205757737159729,0.3805086314678192,0.363664299249649,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242289543151855,0.1640165150165558,0.7581258416175842,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,300.9895935058594,298.2703552246094,284.9544372558594,1.0,0.544135332107544,1.0,1.0,0.8760378360748291,1.0,-2.733938694000244,1.2670384645462036,1.46690034866333,0.6438475847244263,0.937961995601654,0.937961995601654,0.0,164.7627716064453,191.0,76804.265625,0.0,1928.990966796875,1.0,278.1499938964844,283.009765625,301.2515563964844,306.2699890136719,293.1499938964844,293.1499938964844,278.1499938964844,35521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166002631187439,1.0,0.0,0.0,3.777666091918945,3.777691125869751,9.522267987449596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.85546875,0.0,1676.187255859375,1895.4371337890625,0.0,2624.102294921875,0.9335528016090392,1.0,0.0,3.0,1.0,0.0
17678160,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8118681907653809,0.3766233325004577,0.3423075079917907,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912081241607666,0.5392629504203796,0.5131431221961975,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8440554141998291,0.4281002283096313,0.3013230562210083,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8145478963851929,0.3807994127273559,0.3641691207885742,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6195797920227051,0.1639740616083145,0.7590205073356628,284.9531555175781,284.95001220703125,305.27520751953125,298.23736572265625,300.9910583496094,298.2676696777344,284.9530639648437,1.0,0.5482403039932251,1.0,1.0,0.8773991465568542,1.0,-2.737265348434448,1.268444538116455,1.4688208103179932,0.6447111368179321,0.938164472579956,0.938164472579956,0.0,170.77806091308594,179.0,76876.953125,0.0,1962.251220703125,1.0,278.1499938964844,283.00653076171875,301.244140625,306.2675476074219,293.1499938964844,293.1499938964844,278.1499938964844,35618.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171674609184265,1.0,0.0,0.0,3.783665418624878,3.783690690994263,9.552537676427164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.8974609375,0.0,1684.0682373046875,1895.4371337890625,0.0,2629.347900390625,0.9349709153175354,1.0,0.0,3.0,1.0,0.0
17678220,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8085530996322632,0.3763396143913269,0.3421443998813629,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9080550074577332,0.5392571091651917,0.51314377784729,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8429672718048096,0.4314462840557098,0.3037144839763641,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.811898410320282,0.3814104497432709,0.3648488223552704,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6172558069229126,0.1639352887868881,0.75931715965271,284.9501342773437,284.95001220703125,305.28863525390625,298.2253112792969,300.9945678710937,298.26434326171875,284.9500427246094,1.0,0.5501488447189331,1.0,1.0,0.8801217675209045,1.0,-2.7411203384399414,1.2698991298675537,1.471221089363098,0.6456884145736694,0.9371432662010192,0.9371432662010192,0.0,173.89208984375,167.0,76939.6015625,0.0,1982.8673095703125,1.0,278.1499938964844,283.0008544921875,301.2299194335937,306.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35810.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180581331253052,1.0,0.0,0.0,3.791074752807617,3.791100263595581,9.589986120772664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.6669921875,0.0,1694.38916015625,1895.4371337890625,0.0,2637.5888671875,0.9367599487304688,1.0,0.0,3.0,1.0,0.0
17678280,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8085530996322632,0.3763396143913269,0.3421443998813629,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9080550074577332,0.5392571091651917,0.51314377784729,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8429672718048096,0.4314462840557098,0.3037144839763641,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.811898410320282,0.3814104497432709,0.3648488223552704,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6172558069229126,0.1639352887868881,0.75931715965271,284.9501342773437,284.95001220703125,305.28863525390625,298.2253112792969,300.9945678710937,298.26434326171875,284.9500427246094,1.0,0.5501488447189331,1.0,1.0,0.8801217675209045,1.0,-2.7411203384399414,1.2698991298675537,1.471221089363098,0.6456884145736694,0.9371432662010192,0.9371432662010192,0.0,173.89208984375,167.0,76939.6015625,0.0,1982.8673095703125,1.0,278.1499938964844,283.0008544921875,301.2299194335937,306.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35810.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180581331253052,1.0,0.0,0.0,3.791074752807617,3.791100263595581,9.589986120772664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12758.6669921875,0.0,1694.38916015625,1895.4371337890625,0.0,2637.5888671875,0.9367599487304688,1.0,0.0,3.0,1.0,0.0
17678340,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.812229573726654,0.3761672377586365,0.3418297171592712,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9130719900131226,0.5395329594612122,0.5132054686546326,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8489603996276855,0.43490731716156,0.3059893846511841,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8160959482192993,0.382095456123352,0.3653314113616943,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6200791001319885,0.1640045791864395,0.7588232755661011,284.9490661621094,284.95001220703125,305.30084228515625,298.2132568359375,300.99859619140625,298.2632141113281,284.9490661621094,1.0,0.5480251908302307,1.0,1.0,0.8828443884849548,1.0,-2.743537664413452,1.2706763744354248,1.472861409187317,0.6462020874023438,0.936044692993164,0.936044692993164,0.0,170.35964965820312,155.0,76941.875,0.0,1970.1668701171875,1.0,278.1499938964844,282.998046875,301.21630859375,306.2454528808594,293.1499938964844,293.1499938964844,278.1499938964844,35934.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186334371566772,1.0,0.0,0.0,3.793267726898194,3.793293237686157,9.601084229871049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.7158203125,0.0,1697.9676513671875,1895.4371337890625,0.0,2642.91357421875,0.9373473525047302,1.0,0.0,3.0,1.0,0.0
17678400,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.812229573726654,0.3761672377586365,0.3418297171592712,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9130719900131226,0.5395329594612122,0.5132054686546326,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8489603996276855,0.43490731716156,0.3059893846511841,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8160959482192993,0.382095456123352,0.3653314113616943,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6200791001319885,0.1640045791864395,0.7588232755661011,284.9490661621094,284.95001220703125,305.30084228515625,298.2132568359375,300.99859619140625,298.2632141113281,284.9490661621094,1.0,0.5480251908302307,1.0,1.0,0.8828443884849548,1.0,-2.743537664413452,1.2706763744354248,1.472861409187317,0.6462020874023438,0.936044692993164,0.936044692993164,0.0,170.35964965820312,155.0,76941.875,0.0,1970.1668701171875,1.0,278.1499938964844,282.998046875,301.21630859375,306.2454528808594,293.1499938964844,293.1499938964844,278.1499938964844,35934.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186334371566772,1.0,0.0,0.0,3.793267726898194,3.793293237686157,9.601084229871049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.7158203125,0.0,1697.9676513671875,1895.4371337890625,0.0,2642.91357421875,0.9373473525047302,1.0,0.0,3.0,1.0,0.0
17678460,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8199796080589294,0.3760879933834076,0.341466873884201,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9240366220474244,0.5399428606033325,0.5132765173912048,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8595806956291199,0.4384737610816955,0.3082337081432342,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8243358135223389,0.3828485310077667,0.3657370209693908,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6259933114051819,0.1641819775104522,0.7581397294998169,284.94921875,284.95001220703125,305.3117980957031,298.20135498046875,301.0029296875,298.263427734375,284.9492492675781,1.0,0.5436125993728638,1.0,1.0,0.8852906227111816,1.0,-2.745551109313965,1.2713114023208618,1.4742395877838137,0.6465844511985779,0.9355571269989014,0.9355571269989014,0.0,163.16159057617188,143.0,76928.1328125,0.0,1939.64892578125,1.0,278.1499938964844,282.9966125488281,301.2035827636719,306.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,35981.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190465569496155,1.0,0.0,0.0,3.7936859130859375,3.793711423873901,9.603201078789423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.4599609375,0.0,1698.8341064453125,1895.4371337890625,0.0,2646.73876953125,0.9374804496765136,1.0,0.0,3.0,1.0,0.0
17678520,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8199796080589294,0.3760879933834076,0.341466873884201,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9240366220474244,0.5399428606033325,0.5132765173912048,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8595806956291199,0.4384737610816955,0.3082337081432342,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8243358135223389,0.3828485310077667,0.3657370209693908,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6259933114051819,0.1641819775104522,0.7581397294998169,284.94921875,284.95001220703125,305.3117980957031,298.20135498046875,301.0029296875,298.263427734375,284.9492492675781,1.0,0.5436125993728638,1.0,1.0,0.8852906227111816,1.0,-2.745551109313965,1.2713114023208618,1.4742395877838137,0.6465844511985779,0.9355571269989014,0.9355571269989014,0.0,163.16159057617188,143.0,76928.1328125,0.0,1939.64892578125,1.0,278.1499938964844,282.9966125488281,301.2035827636719,306.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,35981.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190465569496155,1.0,0.0,0.0,3.7936859130859375,3.793711423873901,9.603201078789423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.4599609375,0.0,1698.8341064453125,1895.4371337890625,0.0,2646.73876953125,0.9374804496765136,1.0,0.0,3.0,1.0,0.0
17678580,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8304591774940491,0.3760692477226257,0.3410924971103668,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9392220377922058,0.5404074192047119,0.5133373737335205,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8737924098968506,0.4421164095401764,0.310479074716568,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8354160189628601,0.3836458623409271,0.3661138713359833,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6340901255607605,0.164441779255867,0.7574911117553711,284.9496765136719,284.95001220703125,305.3215026855469,298.18975830078125,301.007080078125,298.264404296875,284.94970703125,1.0,0.5380008816719055,1.0,1.0,0.8877367973327637,1.0,-2.747544765472412,1.2719560861587524,1.4755887985229492,0.6469151377677917,0.9355310201644896,0.9355310201644896,0.0,154.06625366210938,131.0,76915.015625,0.0,1900.1685791015625,1.0,278.1499938964844,282.9954833984375,301.1915588378906,306.21807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193960189819336,1.0,0.0,0.0,3.793915033340454,3.793940544128418,9.604360684534186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.71484375,0.0,1699.1861572265625,1895.4371337890625,0.0,2649.974609375,0.9375430345535278,1.0,0.0,3.0,1.0,0.0
17678640,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8304591774940491,0.3760692477226257,0.3410924971103668,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9392220377922058,0.5404074192047119,0.5133373737335205,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8737924098968506,0.4421164095401764,0.310479074716568,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8354160189628601,0.3836458623409271,0.3661138713359833,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6340901255607605,0.164441779255867,0.7574911117553711,284.9496765136719,284.95001220703125,305.3215026855469,298.18975830078125,301.007080078125,298.264404296875,284.94970703125,1.0,0.5380008816719055,1.0,1.0,0.8877367973327637,1.0,-2.747544765472412,1.2719560861587524,1.4755887985229492,0.6469151377677917,0.9355310201644896,0.9355310201644896,0.0,154.06625366210938,131.0,76915.015625,0.0,1900.1685791015625,1.0,278.1499938964844,282.9954833984375,301.1915588378906,306.21807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35991.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193960189819336,1.0,0.0,0.0,3.793915033340454,3.793940544128418,9.604360684534186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.71484375,0.0,1699.1861572265625,1895.4371337890625,0.0,2649.974609375,0.9375430345535278,1.0,0.0,3.0,1.0,0.0
17678700,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8368238210678101,0.3760795593261719,0.3409045338630676,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9481652975082396,0.5406500697135925,0.5133598446846008,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8823349475860596,0.4439652264118194,0.3116064071655273,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8421474099159241,0.3840580284595489,0.3662954270839691,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6390611529350281,0.1646018475294113,0.7572103142738342,284.9499206542969,284.95001220703125,305.3258361816406,298.18414306640625,301.0090637207031,298.2650756835937,284.949951171875,1.0,0.5348508358001709,1.0,1.0,0.8889598846435547,1.0,-2.7485833168029785,1.2723050117492676,1.476278305053711,0.6470752954483032,0.9356582164764404,0.9356582164764404,0.0,148.97943115234375,131.0,76910.953125,0.0,1877.9425048828125,1.0,278.1499938964844,282.9949035644531,301.1858825683594,306.2118530273437,293.1499938964844,293.1499938964844,278.1499938964844,35988.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195611834526062,1.0,0.0,0.0,3.79416823387146,3.794193744659424,9.605643072063683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.9326171875,0.0,1699.4669189453125,1895.4371337890625,0.0,2651.504638671875,0.9375990629196168,1.0,0.0,3.0,1.0,0.0
17678760,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8439348936080933,0.3760980367660522,0.3407174348831177,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9576544761657716,0.5408937335014343,0.5133768916130066,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8917490243911743,0.4458262622356415,0.3127372562885284,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8496711850166321,0.3844751715660095,0.3664746880531311,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6446527242660522,0.1647757589817047,0.7569599151611328,284.9501037597656,284.95001220703125,305.3298645019531,298.1786499023437,301.0109558105469,298.2658386230469,284.9501342773437,1.0,0.5315688848495483,1.0,1.0,0.8901699781417847,1.0,-2.749652624130249,1.2726739645004272,1.4769785404205322,0.6472377777099609,0.935836374759674,0.935836374759674,0.0,143.6982421875,119.0,76908.6953125,0.0,1854.8367919921875,1.0,278.1499938964844,282.9942932128906,301.18035888671875,306.2059326171875,293.1499938964844,293.1499938964844,278.1499938964844,35984.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197224140167236,1.0,0.0,0.0,3.794536590576172,3.794562101364136,9.607508673070695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.537109375,0.0,1699.872314453125,1895.4371337890625,0.0,2652.997802734375,0.9376795291900636,1.0,0.0,3.0,1.0,0.0
17678820,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8522329926490784,0.3761247098445892,0.3405241072177887,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9679129719734192,0.5411467552185059,0.5133887529373169,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.902489185333252,0.447774201631546,0.3139176368713379,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8584409952163696,0.3849131464958191,0.3666592836380005,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6512167453765869,0.1649696230888366,0.7567318081855774,284.9502868652344,284.95001220703125,305.3337097167969,298.1731262207031,301.0128173828125,298.26666259765625,284.9503173828125,1.0,0.5280435085296631,1.0,1.0,0.8914284706115723,1.0,-2.750801086425781,1.2730791568756104,1.477721929550171,0.6474089026451111,0.9360651969909668,0.9360651969909668,0.0,138.04432678222656,119.0,76908.3671875,0.0,1830.0858154296875,1.0,278.1499938964844,282.9936218261719,301.1748046875,306.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,35978.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198870420455933,1.0,0.0,0.0,3.795045852661133,3.7950711250305176,9.610087090550223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.4814453125,0.0,1700.438232421875,1895.4371337890625,0.0,2654.522705078125,0.9377906322479248,1.0,0.0,3.0,1.0,0.0
17678880,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8607925176620483,0.3761542439460754,0.3403468728065491,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9775254726409912,0.541378915309906,0.5133951902389526,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9138752222061156,0.449580430984497,0.3150104880332947,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8674633502960205,0.3853198289871216,0.366828590631485,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6580191254615784,0.1651574373245239,0.7565460801124573,284.950439453125,284.95001220703125,305.3369140625,298.1682434082031,301.014404296875,298.2674865722656,284.9504699707031,1.0,0.5247166156768799,1.0,1.0,0.8925901651382446,1.0,-2.7518880367279053,1.273468852043152,1.478419065475464,0.6475695967674255,0.9363034963607788,0.9363034963607788,0.0,132.72964477539062,107.0,76909.5703125,0.0,1806.81298828125,1.0,278.1499938964844,282.99298095703125,301.1698303222656,306.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200331330299377,1.0,0.0,0.0,3.79560899734497,3.795634269714356,9.61293949330866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.908203125,0.0,1701.070556640625,1895.4371337890625,0.0,2655.876220703125,0.9379138946533204,1.0,0.0,3.0,1.0,0.0
17678940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8818466663360596,0.3762277364730835,0.3399839103221893,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9972324371337892,0.5418757796287537,0.5134041905403137,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426277875900269,0.453367680311203,0.3173004686832428,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8894984722137451,0.3861710429191589,0.3671799898147583,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748363971710205,0.1655734777450561,0.7562493085861206,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0173034667969,298.269287109375,284.9502868652344,1.0,0.5175701379776001,1.0,1.0,0.8950102925300598,1.0,-2.7537643909454346,1.2740947008132937,1.4796696901321411,0.6478041410446167,0.9365894794464112,0.9365894794464112,0.0,121.4634246826172,95.0,76908.078125,0.0,1757.100830078125,1.0,278.1499938964844,282.9913330078125,301.1601257324219,306.1849670410156,293.1499938964844,293.1499938964844,278.1499938964844,35971.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203232884407043,1.0,0.0,0.0,3.796886444091797,3.7969119548797607,9.61941168498015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3525390625,0.0,1702.5850830078125,1895.4371337890625,0.0,2658.564697265625,0.9381952881813048,1.0,0.0,3.0,1.0,0.0
17679000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8818466663360596,0.3762277364730835,0.3399839103221893,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9972324371337892,0.5418757796287537,0.5134041905403137,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9426277875900269,0.453367680311203,0.3173004686832428,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8894984722137451,0.3861710429191589,0.3671799898147583,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6748363971710205,0.1655734777450561,0.7562493085861206,284.9503173828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0173034667969,298.269287109375,284.9502868652344,1.0,0.5175701379776001,1.0,1.0,0.8950102925300598,1.0,-2.7537643909454346,1.2740947008132937,1.4796696901321411,0.6478041410446167,0.9365894794464112,0.9365894794464112,0.0,121.4634246826172,95.0,76908.078125,0.0,1757.100830078125,1.0,278.1499938964844,282.9913330078125,301.1601257324219,306.1849670410156,293.1499938964844,293.1499938964844,278.1499938964844,35971.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203232884407043,1.0,0.0,0.0,3.796886444091797,3.7969119548797607,9.61941168498015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.3525390625,0.0,1702.5850830078125,1895.4371337890625,0.0,2658.564697265625,0.9381952881813048,1.0,0.0,3.0,1.0,0.0
17679060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8987410068511963,0.3761630654335022,0.3396872282028198,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.5442667007446289,0.4910236001014709,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9645245671272278,0.4570395648479461,0.3196552395820617,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.907334327697754,0.3868995308876037,0.3676072061061859,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6885280013084412,0.1659130156040191,0.7564611434936523,284.9301452636719,284.95001220703125,305.346923828125,298.15008544921875,301.0187683105469,298.2734375,284.92919921875,1.0,0.5088218450546265,1.0,1.0,0.8974195718765259,1.0,-2.73100209236145,1.262603521347046,1.4683985710144043,0.6417332291603088,0.9174845218658448,0.9174845218658448,0.0,112.98825073242188,98.0,76306.296875,0.0,1683.1168212890625,1.0,278.1499938964844,282.97906494140625,301.1484680175781,306.1485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201008439064026,1.0,0.0,0.0,3.776764869689941,3.776790380477905,9.517725629848428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.552734375,0.0,1684.513427734375,1895.4371337890625,0.0,2656.503662109375,0.933981716632843,1.0,0.0,3.0,1.0,0.0
17679120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8987410068511963,0.3761630654335022,0.3396872282028198,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9990000128746032,0.5442667007446289,0.4910236001014709,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9645245671272278,0.4570395648479461,0.3196552395820617,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.907334327697754,0.3868995308876037,0.3676072061061859,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6885280013084412,0.1659130156040191,0.7564611434936523,284.9301452636719,284.95001220703125,305.346923828125,298.15008544921875,301.0187683105469,298.2734375,284.92919921875,1.0,0.5088218450546265,1.0,1.0,0.8974195718765259,1.0,-2.73100209236145,1.262603521347046,1.4683985710144043,0.6417332291603088,0.9174845218658448,0.9174845218658448,0.0,112.98825073242188,98.0,76306.296875,0.0,1683.1168212890625,1.0,278.1499938964844,282.97906494140625,301.1484680175781,306.1485290527344,293.1499938964844,293.1499938964844,278.1499938964844,36734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201008439064026,1.0,0.0,0.0,3.776764869689941,3.776790380477905,9.517725629848428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.552734375,0.0,1684.513427734375,1895.4371337890625,0.0,2656.503662109375,0.933981716632843,1.0,0.0,3.0,1.0,0.0
17679180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9090455770492554,0.3760957419872284,0.3394498825073242,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.5498870611190796,0.4750033915042877,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9772653579711914,0.4607286751270294,0.3220736384391784,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9191779494285583,0.3876083791255951,0.3680971264839172,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6969330906867981,0.16624715924263,0.7571499347686768,284.9332580566406,284.95001220703125,305.349853515625,298.1427307128906,301.0249328613281,298.2858581542969,284.9336853027344,1.0,0.5040095448493958,1.0,1.0,0.8998288512229919,1.0,-2.715423107147217,1.2547457218170166,1.4606773853302002,0.6371132731437683,0.9061952233314514,0.9061952233314514,0.0,108.2845458984375,101.0,75640.34375,0.0,1638.826904296875,1.0,278.1499938964844,282.9912414550781,301.13531494140625,306.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,37043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818518877029419,1.0,0.0,0.0,3.7335379123687744,3.73356294631958,9.301102181780152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.470703125,0.0,1636.0946044921875,1895.4371337890625,0.0,2641.85302734375,0.9247296452522278,1.0,0.0,3.0,1.0,0.0
