time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9090455770492554,0.3760957419872284,0.3394498825073242,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.5498870611190796,0.4750033915042877,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.9772653579711914,0.4607286751270294,0.3220736384391784,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9191779494285583,0.3876083791255951,0.3680971264839172,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6969330906867981,0.16624715924263,0.7571499347686768,284.9332580566406,284.95001220703125,305.349853515625,298.1427307128906,301.0249328613281,298.2858581542969,284.9336853027344,1.0,0.5040095448493958,1.0,1.0,0.8998288512229919,1.0,-2.715423107147217,1.2547457218170166,1.4606773853302002,0.6371132731437683,0.9061952233314514,0.9061952233314514,0.0,108.2845458984375,101.0,75640.34375,0.0,1638.826904296875,1.0,278.1499938964844,282.9912414550781,301.13531494140625,306.0851745605469,293.1499938964844,293.1499938964844,278.1499938964844,37043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818518877029419,1.0,0.0,0.0,3.7335379123687744,3.73356294631958,9.301102181780152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.470703125,0.0,1636.0946044921875,1895.4371337890625,0.0,2641.85302734375,0.9247296452522278,1.0,0.0,3.0,1.0,0.0
17679300,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9125374555587769,0.3761079013347626,0.3394041061401367,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5529753565788269,0.470063716173172,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9814810156822203,0.4626205265522003,0.3233409821987152,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9232059717178344,0.3879936933517456,0.3684029281139374,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6996988654136658,0.1664197593927383,0.7576848268508911,284.9381103515625,284.95001220703125,305.3507995605469,298.1395263671875,301.0296936035156,298.2951354980469,284.93853759765625,1.0,0.5027024745941162,1.0,1.0,0.9010335206985474,1.0,-2.71195912361145,1.2529250383377075,1.4590339660644531,0.6360114216804504,0.9049909114837646,0.9049909114837646,0.0,106.9109878540039,101.0,75432.7890625,0.0,1627.482421875,1.0,278.1499938964844,282.99725341796875,301.1318664550781,306.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36878.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177260756492615,1.0,0.0,0.0,3.718759059906006,3.718784093856812,9.227613304574334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.9169921875,0.0,1617.7142333984375,1895.4371337890625,0.0,2634.515869140625,0.9213200807571412,1.0,0.0,3.0,1.0,0.0
17679360,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9151172041893004,0.3761294484138489,0.339385837316513,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.55589359998703,0.466542899608612,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9847393035888672,0.46452397108078,0.3246307373046875,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9262359142303468,0.3883865475654602,0.3687337934970855,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7017756700515747,0.1666069477796554,0.7583304643630981,284.94287109375,284.95001220703125,305.3513488769531,298.13671875,301.03472900390625,298.3047180175781,284.9432678222656,1.0,0.5019317865371704,1.0,1.0,0.9019458293914796,1.0,-2.710427045822144,1.2520805597305298,1.458346605300903,0.6354618668556213,0.9053661227226256,0.9053661227226256,0.0,105.97289276123048,119.0,75295.859375,0.0,1620.946044921875,1.0,278.1499938964844,283.00225830078125,301.1297607421875,306.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36672.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170749545097351,1.0,0.0,0.0,3.708312511444092,3.7083370685577393,9.175842023978475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.4716796875,0.0,1604.1259765625,1895.4371337890625,0.0,2628.4921875,0.9188538789749146,1.0,0.0,3.0,1.0,0.0
17679420,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908236801624298,0.3762458860874176,0.3395567238330841,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599445700645447,0.4763103425502777,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981251060962677,0.4684136807918548,0.3273763656616211,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196564555168152,0.3892388045787811,0.3696078062057495,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670482605695724,0.7606639862060547,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.04229736328125,298.3167724609375,284.9653625488281,1.0,0.5071336030960083,1.0,1.0,0.9037705063819884,1.0,-2.7294957637786865,1.2612836360931396,1.468212008476257,0.6400423049926758,0.9218527674674988,0.9218527674674988,0.0,109.09666442871094,137.0,75625.3984375,0.0,1663.0433349609375,1.0,278.1499938964844,283.01568603515625,301.1300354003906,306.0562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35696.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165557384490967,1.0,0.0,0.0,3.7143421173095694,3.7143666744232178,9.20570528251119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.09765625,0.0,1603.6278076171875,1895.4371337890625,0.0,2623.69091796875,0.9196842908859252,1.0,0.0,3.0,1.0,0.0
17679480,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908236801624298,0.3762458860874176,0.3395567238330841,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599445700645447,0.4763103425502777,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981251060962677,0.4684136807918548,0.3273763656616211,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196564555168152,0.3892388045787811,0.3696078062057495,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973992586135864,0.1670482605695724,0.7606639862060547,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.04229736328125,298.3167724609375,284.9653625488281,1.0,0.5071336030960083,1.0,1.0,0.9037705063819884,1.0,-2.7294957637786865,1.2612836360931396,1.468212008476257,0.6400423049926758,0.9218527674674988,0.9218527674674988,0.0,109.09666442871094,137.0,75625.3984375,0.0,1663.0433349609375,1.0,278.1499938964844,283.01568603515625,301.1300354003906,306.0562744140625,293.1499938964844,293.1499938964844,278.1499938964844,35696.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165557384490967,1.0,0.0,0.0,3.7143421173095694,3.7143666744232178,9.20570528251119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.09765625,0.0,1603.6278076171875,1895.4371337890625,0.0,2623.69091796875,0.9196842908859252,1.0,0.0,3.0,1.0,0.0
17679540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8931524157524109,0.3763724565505981,0.3399069309234619,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5598658323287964,0.5003431439399719,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9689947366714478,0.4723304510116577,0.3302720487117767,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9039530754089355,0.3901083469390869,0.3706713616847992,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6862942576408386,0.1674830019474029,0.7638227343559265,284.9825134277344,284.95001220703125,305.3500061035156,298.1294860839844,301.0389404296875,298.3072509765625,284.9834289550781,1.0,0.5174485445022583,1.0,1.0,0.9055951237678528,1.0,-2.76733660697937,1.279635310173035,1.487701416015625,0.6497911214828491,0.9505469799041748,0.9505469799041748,0.0,116.72530364990234,140.0,76623.3828125,0.0,1754.9219970703125,1.0,278.1499938964844,283.01666259765625,301.1362609863281,306.1183776855469,293.1499938964844,293.1499938964844,278.1499938964844,34687.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180150985717773,1.0,0.0,0.0,3.763159990310669,3.7631850242614746,9.449278763895564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.75390625,0.0,1652.61962890625,1895.4371337890625,0.0,2637.190185546875,0.9299167394638062,1.0,0.0,3.0,1.0,0.0
17679600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8931524157524109,0.3763724565505981,0.3399069309234619,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5598658323287964,0.5003431439399719,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9689947366714478,0.4723304510116577,0.3302720487117767,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9039530754089355,0.3901083469390869,0.3706713616847992,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6862942576408386,0.1674830019474029,0.7638227343559265,284.9825134277344,284.95001220703125,305.3500061035156,298.1294860839844,301.0389404296875,298.3072509765625,284.9834289550781,1.0,0.5174485445022583,1.0,1.0,0.9055951237678528,1.0,-2.76733660697937,1.279635310173035,1.487701416015625,0.6497911214828491,0.9505469799041748,0.9505469799041748,0.0,116.72530364990234,140.0,76623.3828125,0.0,1754.9219970703125,1.0,278.1499938964844,283.01666259765625,301.1362609863281,306.1183776855469,293.1499938964844,293.1499938964844,278.1499938964844,34687.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180150985717773,1.0,0.0,0.0,3.763159990310669,3.7631850242614746,9.449278763895564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.75390625,0.0,1652.61962890625,1895.4371337890625,0.0,2637.190185546875,0.9299167394638062,1.0,0.0,3.0,1.0,0.0
17679660,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8816766142845154,0.3763605952262878,0.3401335179805755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.556788980960846,0.519953191280365,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.95918208360672,0.4761214554309845,0.3330812156200409,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8928681015968323,0.3908604681491852,0.3716223239898681,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6777843832969666,0.1678007990121841,0.7663918137550354,284.9825439453125,284.95001220703125,305.3446655273437,298.1251525878906,301.02740478515625,298.2876281738281,284.9823608398437,1.0,0.5255217552185059,1.0,1.0,0.9085008502006532,1.0,-2.798717498779297,1.2946414947509766,1.5040758848190308,0.6580033898353577,0.9731912016868592,0.9731912016868592,0.0,123.2273178100586,143.0,77626.765625,0.0,1833.7705078125,1.0,278.1499938964844,283.00128173828125,301.13916015625,306.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,34386.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.825305938720703,3.825331449508667,9.763951993591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.095703125,0.0,1724.4405517578125,1895.4371337890625,0.0,2664.14453125,0.9435774087905884,1.0,0.0,3.0,1.0,0.0
17679720,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8816766142845154,0.3763605952262878,0.3401335179805755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.556788980960846,0.519953191280365,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.95918208360672,0.4761214554309845,0.3330812156200409,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8928681015968323,0.3908604681491852,0.3716223239898681,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6777843832969666,0.1678007990121841,0.7663918137550354,284.9825439453125,284.95001220703125,305.3446655273437,298.1251525878906,301.02740478515625,298.2876281738281,284.9823608398437,1.0,0.5255217552185059,1.0,1.0,0.9085008502006532,1.0,-2.798717498779297,1.2946414947509766,1.5040758848190308,0.6580033898353577,0.9731912016868592,0.9731912016868592,0.0,123.2273178100586,143.0,77626.765625,0.0,1833.7705078125,1.0,278.1499938964844,283.00128173828125,301.13916015625,306.1927490234375,293.1499938964844,293.1499938964844,278.1499938964844,34386.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254145622253,1.0,0.0,0.0,3.825305938720703,3.825331449508667,9.763951993591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.095703125,0.0,1724.4405517578125,1895.4371337890625,0.0,2664.14453125,0.9435774087905884,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8691856265068054,0.3761332035064697,0.3402160108089447,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9919862151145936,0.5530228614807129,0.5250499248504639,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9473229050636292,0.4797113835811615,0.3357883393764496,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.880664050579071,0.3914150297641754,0.3724405169486999,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6684119701385498,0.1679992526769638,0.7686145901679993,284.967041015625,284.95001220703125,305.33331298828125,298.1160888671875,301.0154113769531,298.27508544921875,284.9660339355469,1.0,0.5315848588943481,1.0,1.0,0.9114065766334534,1.0,-2.8122000694274902,1.3008660078048706,1.5113340616226196,0.6615559458732605,0.9789322018623352,0.9789322018623352,0.0,130.1387176513672,146.0,78189.71875,0.0,1887.6461181640625,1.0,278.1499938964844,282.9786376953125,301.1300354003906,306.2325744628906,293.1499938964844,293.1499938964844,278.1499938964844,34785.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238186836242676,1.0,0.0,0.0,3.8715999126434326,3.871625900268554,1.0001708687923383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.5166015625,0.0,1784.3250732421875,1895.4371337890625,0.0,2690.982421875,0.954188585281372,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8691856265068054,0.3761332035064697,0.3402160108089447,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9919862151145936,0.5530228614807129,0.5250499248504639,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9473229050636292,0.4797113835811615,0.3357883393764496,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.880664050579071,0.3914150297641754,0.3724405169486999,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.6684119701385498,0.1679992526769638,0.7686145901679993,284.967041015625,284.95001220703125,305.33331298828125,298.1160888671875,301.0154113769531,298.27508544921875,284.9660339355469,1.0,0.5315848588943481,1.0,1.0,0.9114065766334534,1.0,-2.8122000694274902,1.3008660078048706,1.5113340616226196,0.6615559458732605,0.9789322018623352,0.9789322018623352,0.0,130.1387176513672,146.0,78189.71875,0.0,1887.6461181640625,1.0,278.1499938964844,282.9786376953125,301.1300354003906,306.2325744628906,293.1499938964844,293.1499938964844,278.1499938964844,34785.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238186836242676,1.0,0.0,0.0,3.8715999126434326,3.871625900268554,1.0001708687923383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.5166015625,0.0,1784.3250732421875,1895.4371337890625,0.0,2690.982421875,0.954188585281372,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8630686402320862,0.3759520351886749,0.3402009606361389,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.985710084438324,0.5518128871917725,0.5238146185874939,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9411838054656982,0.4814436435699463,0.3371017277240753,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.874653160572052,0.3916304409503937,0.3727959990501404,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6637923717498779,0.1680459976196289,0.7695375084877014,284.9563903808594,284.95001220703125,305.32550048828125,298.10986328125,301.0098876953125,298.2721252441406,284.95562744140625,1.0,0.5339282751083374,1.0,1.0,0.9128594398498536,1.0,-2.8135673999786377,1.3013789653778076,1.5121885538101196,0.6617844700813293,0.9750952124595642,0.9750952124595642,0.0,133.58746337890625,146.0,78274.828125,0.0,1906.5076904296875,1.0,278.1499938964844,282.968017578125,301.1220092773437,306.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35167.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249287009239197,1.0,0.0,0.0,3.883840084075928,3.883866310119629,1.006505044642836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.044921875,0.0,1802.5909423828125,1895.4371337890625,0.0,2701.28955078125,0.9571627974510192,1.0,0.0,3.0,1.0,0.0
17679960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8581107258796692,0.3757641911506653,0.3401457369327545,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9803433418273926,0.550976574420929,0.5229638814926147,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363187551498412,0.4831696152687073,0.3383850455284118,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8698148727416992,0.3918345272541046,0.3731082379817962,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600612998008728,0.1680774688720703,0.770257830619812,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0042724609375,298.2702331542969,284.9498291015625,1.0,0.53600013256073,1.0,1.0,0.9143857955932616,1.0,-2.8152618408203125,1.3020468950271606,1.513214945793152,0.6620920300483704,0.97172349691391,0.97172349691391,0.0,136.54095458984375,149.0,78320.203125,0.0,1923.3648681640625,1.0,278.1499938964844,282.9619445800781,301.11248779296875,306.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,35479.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257697224617004,1.0,0.0,0.0,3.890584945678711,3.890611171722412,1.010003984447394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.212890625,0.0,1813.5123291015625,1895.4371337890625,0.0,2709.102294921875,0.9589014053344728,1.0,0.0,3.0,1.0,0.0
17680020,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8532270789146423,0.3755504190921783,0.3400622010231018,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9748388528823853,0.5503027439117432,0.5223092436790466,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9317057132720948,0.4852517247200012,0.3399114906787872,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8650866150856018,0.3920819461345672,0.3734575510025024,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6564004421234131,0.1681089848279953,0.7709702849388123,284.9467468261719,284.95001220703125,305.3035888671875,298.0925598144531,300.9971923828125,298.2687072753906,284.94659423828125,1.0,0.5382083654403687,1.0,1.0,0.9162174463272096,1.0,-2.8174850940704346,1.3029431104660034,1.5145421028137207,0.6625129580497742,0.9684993624687196,0.9684993624687196,0.0,139.60536193847656,149.0,78340.5703125,0.0,1941.618408203125,1.0,278.1499938964844,282.9583435058594,301.1001281738281,306.2207946777344,293.1499938964844,293.1499938964844,278.1499938964844,35736.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265405893325806,1.0,0.0,0.0,3.894220352172852,3.8942465782165527,1.01189232282195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.1953125,0.0,1820.125244140625,1895.4371337890625,0.0,2716.265869140625,0.95990788936615,1.0,0.0,3.0,1.0,0.0
17680080,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8503771424293518,0.3754158914089203,0.3400055170059204,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9715142250061036,0.5499591827392578,0.5219916105270386,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9291013479232788,0.4866472482681274,0.3409280180931091,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.862343966960907,0.392251044511795,0.3736855685710907,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6542728543281555,0.1681308150291443,0.7714058756828308,284.94561767578125,284.95001220703125,305.2940979003906,298.0850830078125,300.9921569824219,298.2679443359375,284.945556640625,1.0,0.5395797491073608,1.0,1.0,0.917438507080078,1.0,-2.819054126739502,1.3035844564437866,1.5154697895050049,0.6628177762031555,0.9667556881904602,0.9667556881904602,0.0,141.47230529785156,152.0,78343.1484375,0.0,1953.0960693359373,1.0,278.1499938964844,282.95709228515625,301.091552734375,306.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269952535629272,1.0,0.0,0.0,3.895241737365722,3.895268201828003,1.01242324035411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.9541015625,0.0,1822.4117431640625,1895.4371337890625,0.0,2720.4921875,0.960231065750122,1.0,0.0,3.0,1.0,0.0
17680140,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8445591926574707,0.3751149773597717,0.3398719131946563,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.964524269104004,0.5494215488433838,0.5215594172477722,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9241896271705629,0.4901706576347351,0.3434745073318481,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8568161725997925,0.392695665359497,0.3742492198944092,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6499738693237305,0.1682015359401703,0.77242112159729,284.9460754394531,284.95001220703125,305.26708984375,298.0638732910156,300.9784240722656,298.2667541503906,284.9461364746094,1.0,0.5426456332206726,1.0,1.0,0.9204912185668944,1.0,-2.8233320713043213,1.3053666353225708,1.517965316772461,0.6636766791343689,0.9642558097839355,0.9642558097839355,0.0,145.49046325683594,155.0,78321.625,0.0,1979.291259765625,1.0,278.1499938964844,282.9569396972656,301.06884765625,306.1888732910156,293.1499938964844,293.1499938964844,278.1499938964844,36003.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279158473014832,1.0,0.0,0.0,3.894177675247192,3.8942041397094727,1.011870267575432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.1171875,0.0,1822.1988525390625,1895.4371337890625,0.0,2729.052734375,0.9601021409034728,1.0,0.0,3.0,1.0,0.0
17680200,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8445591926574707,0.3751149773597717,0.3398719131946563,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.964524269104004,0.5494215488433838,0.5215594172477722,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9241896271705629,0.4901706576347351,0.3434745073318481,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8568161725997925,0.392695665359497,0.3742492198944092,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6499738693237305,0.1682015359401703,0.77242112159729,284.9460754394531,284.95001220703125,305.26708984375,298.0638732910156,300.9784240722656,298.2667541503906,284.9461364746094,1.0,0.5426456332206726,1.0,1.0,0.9204912185668944,1.0,-2.8233320713043213,1.3053666353225708,1.517965316772461,0.6636766791343689,0.9642558097839355,0.9642558097839355,0.0,145.49046325683594,155.0,78321.625,0.0,1979.291259765625,1.0,278.1499938964844,282.9569396972656,301.06884765625,306.1888732910156,293.1499938964844,293.1499938964844,278.1499938964844,36003.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279158473014832,1.0,0.0,0.0,3.894177675247192,3.8942041397094727,1.011870267575432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.1171875,0.0,1822.1988525390625,1895.4371337890625,0.0,2729.052734375,0.9601021409034728,1.0,0.0,3.0,1.0,0.0
17680260,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8396926522254944,0.3748335838317871,0.3397442996501922,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9584120512008668,0.5490341186523438,0.5212996602058411,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9204341769218444,0.4937146008014679,0.3460257947444916,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8522560596466064,0.3931498825550079,0.374808520078659,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6464365720748901,0.1682926267385482,0.773445725440979,284.9472045898437,284.95001220703125,305.2356872558594,298.0393371582031,300.9630126953125,298.2659912109375,284.947265625,1.0,0.5454586148262024,1.0,1.0,0.9231492877006532,1.0,-2.827836513519287,1.3073045015335083,1.5205320119857788,0.6646313667297363,0.962961733341217,0.962961733341217,0.0,149.06797790527344,158.0,78285.7734375,0.0,2003.8057861328125,1.0,278.1499938964844,282.9573669433594,301.0438537597656,306.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36046.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288031816482544,1.0,0.0,0.0,3.8920254707336426,3.892051935195923,1.0107520438396025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.271484375,0.0,1819.845947265625,1895.4371337890625,0.0,2737.30712890625,0.9596539735794068,1.0,0.0,3.0,1.0,0.0
17680320,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8396926522254944,0.3748335838317871,0.3397442996501922,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9584120512008668,0.5490341186523438,0.5212996602058411,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9204341769218444,0.4937146008014679,0.3460257947444916,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8522560596466064,0.3931498825550079,0.374808520078659,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6464365720748901,0.1682926267385482,0.773445725440979,284.9472045898437,284.95001220703125,305.2356872558594,298.0393371582031,300.9630126953125,298.2659912109375,284.947265625,1.0,0.5454586148262024,1.0,1.0,0.9231492877006532,1.0,-2.827836513519287,1.3073045015335083,1.5205320119857788,0.6646313667297363,0.962961733341217,0.962961733341217,0.0,149.06797790527344,158.0,78285.7734375,0.0,2003.8057861328125,1.0,278.1499938964844,282.9573669433594,301.0438537597656,306.1617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36046.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288031816482544,1.0,0.0,0.0,3.8920254707336426,3.892051935195923,1.0107520438396025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.271484375,0.0,1819.845947265625,1895.4371337890625,0.0,2737.30712890625,0.9596539735794068,1.0,0.0,3.0,1.0,0.0
17680380,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8353562355041504,0.3745522797107696,0.3396117389202118,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9527547955513,0.5486847758293152,0.521088182926178,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.917323112487793,0.4972603917121887,0.3485741317272186,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8482374548912048,0.3935958743095398,0.3753545582294464,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6433348655700684,0.1683951169252395,0.7744868397712708,284.9479675292969,284.95001220703125,305.2003479003906,298.0118408203125,300.9459228515625,298.26531982421875,284.947998046875,1.0,0.5481274127960205,1.0,1.0,0.9258074164390564,1.0,-2.832392692565918,1.3092763423919678,1.5231164693832395,0.6655938029289246,0.9620205163955688,0.9620205163955688,0.0,152.4164581298828,161.0,78240.09375,0.0,2027.3740234375,1.0,278.1499938964844,282.9575500488281,301.01641845703125,306.13153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36060.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297300338745117,1.0,0.0,0.0,3.889636754989624,3.889663219451904,1.0095117204400594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.88671875,0.0,1816.9610595703125,1895.4371337890625,0.0,2745.932861328125,0.9591273665428162,1.0,0.0,3.0,1.0,0.0
17680440,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8353562355041504,0.3745522797107696,0.3396117389202118,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9527547955513,0.5486847758293152,0.521088182926178,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.917323112487793,0.4972603917121887,0.3485741317272186,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8482374548912048,0.3935958743095398,0.3753545582294464,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6433348655700684,0.1683951169252395,0.7744868397712708,284.9479675292969,284.95001220703125,305.2003479003906,298.0118408203125,300.9459228515625,298.26531982421875,284.947998046875,1.0,0.5481274127960205,1.0,1.0,0.9258074164390564,1.0,-2.832392692565918,1.3092763423919678,1.5231164693832395,0.6655938029289246,0.9620205163955688,0.9620205163955688,0.0,152.4164581298828,161.0,78240.09375,0.0,2027.3740234375,1.0,278.1499938964844,282.9575500488281,301.01641845703125,306.13153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36060.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297300338745117,1.0,0.0,0.0,3.889636754989624,3.889663219451904,1.0095117204400594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.88671875,0.0,1816.9610595703125,1895.4371337890625,0.0,2745.932861328125,0.9591273665428162,1.0,0.0,3.0,1.0,0.0
17680500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8333191871643066,0.3744087517261505,0.3395418226718902,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.950031280517578,0.5485097169876099,0.5209842920303345,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9159277081489564,0.4990312755107879,0.3498459160327911,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8463634252548218,0.3938128054141998,0.3756207525730133,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6418942809104919,0.1684483885765075,0.7750097513198853,284.9481506347656,284.95001220703125,305.1813049316406,297.9970703125,300.93670654296875,298.2650146484375,284.9481811523437,1.0,0.5494253635406494,1.0,1.0,0.9271364212036132,1.0,-2.8346610069274902,1.3102606534957886,1.5244003534317017,0.666067361831665,0.9615342617034912,0.9615342617034912,0.0,154.03897094726562,161.0,78213.0078125,0.0,2038.9188232421875,1.0,278.1499938964844,282.9574890136719,301.0017395019531,306.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302074670791626,1.0,0.0,0.0,3.888339519500733,3.8883657455444336,1.008838466987072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.587890625,0.0,1815.37353515625,1895.4371337890625,0.0,2750.376953125,0.9588382244110109,1.0,0.0,3.0,1.0,0.0
17680560,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8313462138175964,0.3742623925209045,0.3394688069820404,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.94735586643219,0.5483295917510986,0.5208763480186462,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9146111607551576,0.5007990002632141,0.3511152565479278,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8445563316345215,0.3940244317054748,0.3758814632892608,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.640508770942688,0.168502002954483,0.7755316495895386,284.9482421875,284.95001220703125,305.16143798828125,297.9817199707031,300.9270935058594,298.2646789550781,284.9482421875,1.0,0.5507048964500427,1.0,1.0,0.928490161895752,1.0,-2.836910009384156,1.311235785484314,1.5256742238998413,0.6665293574333191,0.960999071598053,0.960999071598053,0.0,155.63890075683594,164.0,78182.84375,0.0,2050.34033203125,1.0,278.1499938964844,282.9573974609375,300.98638916015625,306.0979919433594,293.1499938964844,293.1499938964844,278.1499938964844,36070.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306917548179626,1.0,0.0,0.0,3.88692855834961,3.886954784393311,1.0081064374389823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.505859375,0.0,1813.6492919921875,1895.4371337890625,0.0,2754.885986328125,0.9585235118865968,1.0,0.0,3.0,1.0,0.0
17680620,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8275534510612488,0.3739599883556366,0.3393128514289856,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9421226978302002,0.54794842004776,0.5206418633460999,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9121726751327516,0.5043253898620605,0.3536464869976043,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.841106116771698,0.3944303095340729,0.3763853013515472,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6378733515739441,0.1686088442802429,0.7765682935714722,284.9482116699219,284.95001220703125,305.119384765625,297.9493103027344,300.9068908691406,298.2640075683594,284.9482116699219,1.0,0.5532168745994568,1.0,1.0,0.9311975240707396,1.0,-2.841334581375122,1.3131568431854248,1.5281777381896973,0.6674215197563171,0.9597883224487304,0.9597883224487304,0.0,158.78834533691406,167.0,78114.1953125,0.0,2072.869873046875,1.0,278.1499938964844,282.9571533203125,300.9541320800781,306.0612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36083.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316816091537476,1.0,0.0,0.0,3.8837172985076895,3.88374376296997,1.0064414937005497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.27734375,0.0,1809.7294921875,1895.4371337890625,0.0,2764.10546875,0.957807183265686,1.0,0.0,3.0,1.0,0.0
17680680,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8275534510612488,0.3739599883556366,0.3393128514289856,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9421226978302002,0.54794842004776,0.5206418633460999,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9121726751327516,0.5043253898620605,0.3536464869976043,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.841106116771698,0.3944303095340729,0.3763853013515472,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6378733515739441,0.1686088442802429,0.7765682935714722,284.9482116699219,284.95001220703125,305.119384765625,297.9493103027344,300.9068908691406,298.2640075683594,284.9482116699219,1.0,0.5532168745994568,1.0,1.0,0.9311975240707396,1.0,-2.841334581375122,1.3131568431854248,1.5281777381896973,0.6674215197563171,0.9597883224487304,0.9597883224487304,0.0,158.78834533691406,167.0,78114.1953125,0.0,2072.869873046875,1.0,278.1499938964844,282.9571533203125,300.9541320800781,306.0612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36083.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316816091537476,1.0,0.0,0.0,3.8837172985076895,3.88374376296997,1.0064414937005497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.27734375,0.0,1809.7294921875,1895.4371337890625,0.0,2764.10546875,0.957807183265686,1.0,0.0,3.0,1.0,0.0
17680740,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8239079713821411,0.3736454248428345,0.3391450345516205,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9370087385177612,0.5475373268127441,0.5203797221183777,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099326729774476,0.5078393220901489,0.3561682403087616,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8378225564956665,0.394814521074295,0.376867800951004,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6353753805160522,0.1687135249376297,0.7775915265083313,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.8854064941406,298.2632751464844,284.9480285644531,1.0,0.5556838512420654,1.0,1.0,0.9339048862457277,1.0,-2.845658302307129,1.3150386810302734,1.530619502067566,0.6682667136192322,0.9583675861358644,0.9583675861358644,0.0,161.8996124267578,170.0,78034.734375,0.0,2095.11376953125,1.0,278.1499938964844,282.9569091796875,300.91998291015625,306.0218811035156,293.1499938964844,293.1499938964844,278.1499938964844,36097.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326997756958008,1.0,0.0,0.0,3.879947423934937,3.8799736499786377,1.0044884675153298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.5009765625,0.0,1805.138671875,1895.4371337890625,0.0,2773.591796875,0.9569664597511292,1.0,0.0,3.0,1.0,0.0
17680800,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8239079713821411,0.3736454248428345,0.3391450345516205,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9370087385177612,0.5475373268127441,0.5203797221183777,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099326729774476,0.5078393220901489,0.3561682403087616,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8378225564956665,0.394814521074295,0.376867800951004,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6353753805160522,0.1687135249376297,0.7775915265083313,284.9480285644531,284.95001220703125,305.0746154785156,297.9150085449219,300.8854064941406,298.2632751464844,284.9480285644531,1.0,0.5556838512420654,1.0,1.0,0.9339048862457277,1.0,-2.845658302307129,1.3150386810302734,1.530619502067566,0.6682667136192322,0.9583675861358644,0.9583675861358644,0.0,161.8996124267578,170.0,78034.734375,0.0,2095.11376953125,1.0,278.1499938964844,282.9569091796875,300.91998291015625,306.0218811035156,293.1499938964844,293.1499938964844,278.1499938964844,36097.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326997756958008,1.0,0.0,0.0,3.879947423934937,3.8799736499786377,1.0044884675153298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.5009765625,0.0,1805.138671875,1895.4371337890625,0.0,2773.591796875,0.9569664597511292,1.0,0.0,3.0,1.0,0.0
17680860,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.820370078086853,0.3733181059360504,0.3389651477336883,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9320069551467896,0.5470925569534302,0.5200859904289246,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.907857358455658,0.5113393068313599,0.3586798012256622,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8346731662750244,0.3951759934425354,0.3773282170295715,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6329877972602844,0.1688148081302642,0.778597354888916,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.86285400390625,298.2625427246094,284.9477844238281,1.0,0.5581129193305969,1.0,1.0,0.9366357922554016,1.0,-2.849869966506958,1.3168747425079346,1.5329952239990234,0.6690568923950195,0.9567521214485168,0.9567521214485168,0.0,164.98568725585938,173.0,77944.765625,0.0,2117.112548828125,1.0,278.1499938964844,282.956787109375,300.8841857910156,305.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36113.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337247371673584,1.0,0.0,0.0,3.875555515289306,3.875581741333008,1.002215753942437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.33203125,0.0,1799.79248046875,1895.4371337890625,0.0,2783.14599609375,0.9559869170188904,1.0,0.0,3.0,1.0,0.0
17680920,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.820370078086853,0.3733181059360504,0.3389651477336883,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9320069551467896,0.5470925569534302,0.5200859904289246,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.907857358455658,0.5113393068313599,0.3586798012256622,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8346731662750244,0.3951759934425354,0.3773282170295715,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6329877972602844,0.1688148081302642,0.778597354888916,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.86285400390625,298.2625427246094,284.9477844238281,1.0,0.5581129193305969,1.0,1.0,0.9366357922554016,1.0,-2.849869966506958,1.3168747425079346,1.5329952239990234,0.6690568923950195,0.9567521214485168,0.9567521214485168,0.0,164.98568725585938,173.0,77944.765625,0.0,2117.112548828125,1.0,278.1499938964844,282.956787109375,300.8841857910156,305.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,36113.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337247371673584,1.0,0.0,0.0,3.875555515289306,3.875581741333008,1.002215753942437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.33203125,0.0,1799.79248046875,1895.4371337890625,0.0,2783.14599609375,0.9559869170188904,1.0,0.0,3.0,1.0,0.0
17680980,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8169069886207581,0.3729783296585083,0.3387736976146698,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.927120327949524,0.5466134548187256,0.5197598338127136,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.905922830104828,0.5148248076438904,0.3611809313297272,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.831633448600769,0.3955149948596954,0.3777670562267303,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6306901574134827,0.1689121723175048,0.7795844674110413,284.94757080078125,284.95001220703125,304.9786376953125,297.84210205078125,300.8394470214844,298.2617492675781,284.94757080078125,1.0,0.5605097413063049,1.0,1.0,0.9393666982650756,1.0,-2.853967666625977,1.318665623664856,1.5353021621704102,0.6697938442230225,0.954997420310974,0.954997420310974,0.0,168.0563201904297,176.0,77845.96875,0.0,2138.906982421875,1.0,278.1499938964844,282.95684814453125,300.8471374511719,305.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,36129.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347501158714294,1.0,0.0,0.0,3.8705880641937256,3.8706142902374254,9.99648250399332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.2578125,0.0,1793.7364501953125,1895.4371337890625,0.0,2792.707275390625,0.9548777341842652,1.0,0.0,3.0,1.0,0.0
17681040,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8169069886207581,0.3729783296585083,0.3387736976146698,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.927120327949524,0.5466134548187256,0.5197598338127136,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.905922830104828,0.5148248076438904,0.3611809313297272,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.831633448600769,0.3955149948596954,0.3777670562267303,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6306901574134827,0.1689121723175048,0.7795844674110413,284.94757080078125,284.95001220703125,304.9786376953125,297.84210205078125,300.8394470214844,298.2617492675781,284.94757080078125,1.0,0.5605097413063049,1.0,1.0,0.9393666982650756,1.0,-2.853967666625977,1.318665623664856,1.5353021621704102,0.6697938442230225,0.954997420310974,0.954997420310974,0.0,168.0563201904297,176.0,77845.96875,0.0,2138.906982421875,1.0,278.1499938964844,282.95684814453125,300.8471374511719,305.9361877441406,293.1499938964844,293.1499938964844,278.1499938964844,36129.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347501158714294,1.0,0.0,0.0,3.8705880641937256,3.8706142902374254,9.99648250399332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.2578125,0.0,1793.7364501953125,1895.4371337890625,0.0,2792.707275390625,0.9548777341842652,1.0,0.0,3.0,1.0,0.0
