time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8151947855949402,0.372804045677185,0.3386739790439605,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9247239232063292,0.5463616847991943,0.5195851922035217,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.905003309249878,0.5165624022483826,0.3624278008937835,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8301490545272827,0.3956766724586487,0.3779790103435516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6295701265335083,0.1689593940973281,0.7800712585449219,284.9474792480469,284.95001220703125,304.9535827636719,297.8232116699219,300.8274841308594,298.2613830566406,284.9474792480469,1.0,0.561697781085968,1.0,1.0,0.9407321214675904,1.0,-2.8559763431549072,1.3195452690124512,1.536431074142456,0.670143187046051,0.954082489013672,0.954082489013672,0.0,169.58799743652344,176.0,77793.859375,0.0,2149.740966796875,1.0,278.1499938964844,282.9569396972656,300.8282775878906,305.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36136.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352619409561157,1.0,0.0,0.0,3.867921113967896,3.8679471015930176,9.982710480471724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.166015625,0.0,1790.48193359375,1895.4371337890625,0.0,2797.481201171875,0.9542816281318665,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8134914040565491,0.3726268410682678,0.3385716080665588,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9223616123199464,0.5461015105247498,0.5194026827812195,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9041136503219604,0.5182958841323853,0.3636718690395355,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8286858797073364,0.395832896232605,0.3781858086585998,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6284672617912292,0.1690055876970291,0.78055340051651,284.9473876953125,284.95001220703125,304.92822265625,297.8041687011719,300.8153686523437,298.260986328125,284.9473876953125,1.0,0.5628790259361267,1.0,1.0,0.9421198964118958,1.0,-2.857957124710083,1.3204121589660645,1.5375449657440186,0.6704779863357544,0.953146517276764,0.953146517276764,0.0,171.11767578125,179.0,77740.0859375,0.0,2160.532470703125,1.0,278.1499938964844,282.9570617675781,300.8092346191406,305.8908996582031,293.1499938964844,293.1499938964844,278.1499938964844,36143.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357704877853394,1.0,0.0,0.0,3.86513900756836,3.865165233612061,9.968355243472615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.75,0.0,1787.0855712890625,1895.4371337890625,0.0,2802.225341796875,0.9536594152450562,1.0,0.0,3.0,1.0,0.0
17681220,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8111838698387146,0.3723808228969574,0.3384278416633606,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9192083477973938,0.5457336902618408,0.5191412568092346,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9029503464698792,0.5206474661827087,0.3653595149517059,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8267272710800171,0.3960365056991577,0.3784585893154144,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6269925832748413,0.1690667122602462,0.7812012434005737,284.9472961425781,284.95001220703125,304.893310546875,297.7781066894531,300.7987060546875,298.26043701171875,284.9472961425781,1.0,0.5644747018814087,1.0,1.0,0.9440073370933532,1.0,-2.860605239868164,1.3215726613998413,1.5390324592590332,0.670912504196167,0.9518511891365052,0.9518511891365052,0.0,173.19482421875,179.0,77664.671875,0.0,2175.138671875,1.0,278.1499938964844,282.9573059082031,300.7831420898437,305.8594665527344,293.1499938964844,293.1499938964844,278.1499938964844,36150.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364538550376892,1.0,0.0,0.0,3.8611862659454346,3.861212491989136,9.947978014679393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.9990234375,0.0,1782.256103515625,1895.4371337890625,0.0,2808.60205078125,0.952774703502655,1.0,0.0,3.0,1.0,0.0
17681280,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8100995421409607,0.3722632229328155,0.3383585214614868,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9177496433258056,0.5455553531646729,0.5190132856369019,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9024195671081544,0.5217514038085938,0.36615189909935,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8258168697357178,0.3961289525032043,0.3785837590694427,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6263076663017273,0.1690948158502578,0.7815032601356506,284.947265625,284.95001220703125,304.8767395019531,297.7657775878906,300.7908020019531,298.2601928710937,284.947265625,1.0,0.5652216076850891,1.0,1.0,0.9448955059051514,1.0,-2.8618338108062744,1.32211172580719,1.5397220849990845,0.6711096167564392,0.9512361884117126,0.9512361884117126,0.0,174.17152404785156,182.0,77628.453125,0.0,2181.98779296875,1.0,278.1499938964844,282.9574584960937,300.7707824707031,305.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367720246315002,1.0,0.0,0.0,3.8592703342437744,3.859296321868897,9.938106586560025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.1689453125,0.0,1779.9139404296875,1895.4371337890625,0.0,2811.571533203125,0.9523454904556274,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8067073225975037,0.3718890845775604,0.3381359875202179,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.913306713104248,0.5449793934822083,0.5185956954956055,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9008062481880188,0.5251928567886353,0.3686220347881317,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.823013961315155,0.396405965089798,0.3789637386798858,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6242004632949829,0.1691803932189941,0.7824368476867676,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7659606933594,298.2593688964844,284.9472045898437,1.0,0.5675415396690369,1.0,1.0,0.9476710557937622,1.0,-2.8656115531921387,1.323771834373474,1.541839838027954,0.6717000603675842,0.9493109583854676,0.9493109583854676,0.0,177.2219696044922,185.0,77513.46875,0.0,2203.3134765625,1.0,278.1499938964844,282.9579772949219,300.732177734375,305.7976989746094,293.1499938964844,293.1499938964844,278.1499938964844,36162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377540707588196,1.0,0.0,0.0,3.8531298637390137,3.853155851364136,9.906507330015302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.095703125,0.0,1772.4075927734375,1895.4371337890625,0.0,2820.73876953125,0.9509689807891846,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8067073225975037,0.3718890845775604,0.3381359875202179,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.913306713104248,0.5449793934822083,0.5185956954956055,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9008062481880188,0.5251928567886353,0.3686220347881317,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.823013961315155,0.396405965089798,0.3789637386798858,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6242004632949829,0.1691803932189941,0.7824368476867676,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.7659606933594,298.2593688964844,284.9472045898437,1.0,0.5675415396690369,1.0,1.0,0.9476710557937622,1.0,-2.8656115531921387,1.323771834373474,1.541839838027954,0.6717000603675842,0.9493109583854676,0.9493109583854676,0.0,177.2219696044922,185.0,77513.46875,0.0,2203.3134765625,1.0,278.1499938964844,282.9579772949219,300.732177734375,305.7976989746094,293.1499938964844,293.1499938964844,278.1499938964844,36162.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377540707588196,1.0,0.0,0.0,3.8531298637390137,3.853155851364136,9.906507330015302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.095703125,0.0,1772.4075927734375,1895.4371337890625,0.0,2820.73876953125,0.9509689807891846,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8033155202865601,0.371505856513977,0.3379054367542267,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9090597033500672,0.5443779826164246,0.5181542038917542,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8992576599121094,0.528622567653656,0.3710838854312897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8202673196792603,0.3966667950153351,0.3793284296989441,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221364736557007,0.1692629009485244,0.7833570241928101,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7410583496094,298.2585754394531,284.9471740722656,1.0,0.5698421597480774,1.0,1.0,0.9504263997077942,1.0,-2.8693060874938965,1.3254003524780271,1.5439058542251587,0.6722591519355774,0.9474013447761536,0.9474013447761536,0.0,180.27101135253903,188.0,77396.9140625,0.0,2224.543212890625,1.0,278.1499938964844,282.9586181640625,300.6936950683594,305.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,36168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387054204940796,1.0,0.0,0.0,3.846826076507568,3.8468520641326895,9.87411908681679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9482421875,0.0,1764.7032470703125,1895.4371337890625,0.0,2829.6220703125,0.9495543241500854,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8033155202865601,0.371505856513977,0.3379054367542267,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9090597033500672,0.5443779826164246,0.5181542038917542,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8992576599121094,0.528622567653656,0.3710838854312897,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8202673196792603,0.3966667950153351,0.3793284296989441,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221364736557007,0.1692629009485244,0.7833570241928101,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7410583496094,298.2585754394531,284.9471740722656,1.0,0.5698421597480774,1.0,1.0,0.9504263997077942,1.0,-2.8693060874938965,1.3254003524780271,1.5439058542251587,0.6722591519355774,0.9474013447761536,0.9474013447761536,0.0,180.27101135253903,188.0,77396.9140625,0.0,2224.543212890625,1.0,278.1499938964844,282.9586181640625,300.6936950683594,305.7507629394531,293.1499938964844,293.1499938964844,278.1499938964844,36168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387054204940796,1.0,0.0,0.0,3.846826076507568,3.8468520641326895,9.87411908681679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.9482421875,0.0,1764.7032470703125,1895.4371337890625,0.0,2829.6220703125,0.9495543241500854,1.0,0.0,3.0,1.0,0.0
17681580,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7999891042709351,0.3711052238941192,0.3376590013504028,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9050291776657104,0.5437266826629639,0.517665445804596,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977684378623962,0.5320236086845398,0.373526006937027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175622820854187,0.3968953490257263,0.3796624839305877,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201080083847046,0.1693391948938369,0.7842485308647156,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7162780761719,298.2577819824219,284.9472045898437,1.0,0.5721089839935303,1.0,1.0,0.9531816840171814,1.0,-2.872832775115967,1.3269537687301636,1.5458791255950928,0.6727661490440369,0.9455460906028748,0.9455460906028748,0.0,183.30935668945312,191.0,77280.09375,0.0,2245.480712890625,1.0,278.1499938964844,282.9593505859375,300.656005859375,305.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36170.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396336436271667,1.0,0.0,0.0,3.8404171466827393,3.840443134307861,9.841245400821208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.20703125,0.0,1756.8604736328125,1895.4371337890625,0.0,2838.292236328125,0.948114275932312,1.0,0.0,3.0,1.0,0.0
17681640,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7999891042709351,0.3711052238941192,0.3376590013504028,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9050291776657104,0.5437266826629639,0.517665445804596,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977684378623962,0.5320236086845398,0.373526006937027,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175622820854187,0.3968953490257263,0.3796624839305877,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201080083847046,0.1693391948938369,0.7842485308647156,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7162780761719,298.2577819824219,284.9472045898437,1.0,0.5721089839935303,1.0,1.0,0.9531816840171814,1.0,-2.872832775115967,1.3269537687301636,1.5458791255950928,0.6727661490440369,0.9455460906028748,0.9455460906028748,0.0,183.30935668945312,191.0,77280.09375,0.0,2245.480712890625,1.0,278.1499938964844,282.9593505859375,300.656005859375,305.7045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36170.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396336436271667,1.0,0.0,0.0,3.8404171466827393,3.840443134307861,9.841245400821208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12613.20703125,0.0,1756.8604736328125,1895.4371337890625,0.0,2838.292236328125,0.948114275932312,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7983505725860596,0.3709044158458709,0.3375355303287506,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9031072854995728,0.54339998960495,0.5174201130867004,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.89704430103302,0.5337246060371399,0.3747471868991852,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.816223680973053,0.397009015083313,0.3798290491104126,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6191027164459229,0.1693772822618484,0.7846946716308594,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.70391845703125,298.25738525390625,284.9472045898437,1.0,0.5732405185699463,1.0,1.0,0.9545593857765198,1.0,-2.874591588973999,1.3277297019958496,1.546862006187439,0.6730201244354248,0.9446259140968324,0.9446259140968324,0.0,184.83282470703125,191.0,77221.859375,0.0,2255.98388671875,1.0,278.1499938964844,282.9597473144531,300.63720703125,305.68145751953125,293.1499938964844,293.1499938964844,278.1499938964844,36171.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400689363479614,1.0,0.0,0.0,3.8372185230255127,3.8372445106506334,9.824859716900392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.4423828125,0.0,1752.9560546875,1895.4371337890625,0.0,2842.359619140625,0.9473950266838074,1.0,0.0,3.0,1.0,0.0
17681760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.796729326248169,0.370700865983963,0.3374096155166626,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.901234209537506,0.5430646538734436,0.5171670913696289,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8963299989700317,0.535412073135376,0.3759607076644897,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8148924112319946,0.3971179127693176,0.3799911439418793,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6181028485298157,0.1694143265485763,0.7851364612579346,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6916809082031,298.2569580078125,284.947265625,1.0,0.5743663907051086,1.0,1.0,0.9559620022773744,1.0,-2.8763203620910645,1.3284903764724731,1.5478301048278809,0.6732646822929382,0.9437341094017028,0.9437341094017028,0.0,186.35549926757807,194.0,77164.5546875,0.0,2266.441650390625,1.0,278.1499938964844,282.96014404296875,300.6187744140625,305.6587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36171.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961228370667,1.0,0.0,0.0,3.834035396575928,3.834061145782471,9.808564982449752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.98828125,0.0,1749.068603515625,1895.4371337890625,0.0,2846.350830078125,0.9466791749000548,1.0,0.0,3.0,1.0,0.0
17681820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7935279607772827,0.3702827394008636,0.3371488749980926,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8975266814231873,0.542357861995697,0.5166300535202026,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8948944211006165,0.5386910438537598,0.3783333301544189,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8122372031211853,0.3973192870616913,0.3803006410598755,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.616107702255249,0.169483944773674,0.7860034108161926,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6673889160156,298.25567626953125,284.94732666015625,1.0,0.5765966176986694,1.0,1.0,0.9587671756744384,1.0,-2.879627227783203,1.3299399614334106,1.5496872663497925,0.6737210154533386,0.941982626914978,0.941982626914978,0.0,189.4051818847656,197.0,77051.3359375,0.0,2287.151611328125,1.0,278.1499938964844,282.9610290527344,300.5830078125,305.6144714355469,293.1499938964844,293.1499938964844,278.1499938964844,36170.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841317355632782,1.0,0.0,0.0,3.8277156352996826,3.8277413845062256,9.776257456906023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.8349609375,0.0,1741.360595703125,1895.4371337890625,0.0,2854.025390625,0.9452572464942932,1.0,0.0,3.0,1.0,0.0
17681880,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7935279607772827,0.3702827394008636,0.3371488749980926,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8975266814231873,0.542357861995697,0.5166300535202026,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8948944211006165,0.5386910438537598,0.3783333301544189,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8122372031211853,0.3973192870616913,0.3803006410598755,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.616107702255249,0.169483944773674,0.7860034108161926,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6673889160156,298.25567626953125,284.94732666015625,1.0,0.5765966176986694,1.0,1.0,0.9587671756744384,1.0,-2.879627227783203,1.3299399614334106,1.5496872663497925,0.6737210154533386,0.941982626914978,0.941982626914978,0.0,189.4051818847656,197.0,77051.3359375,0.0,2287.151611328125,1.0,278.1499938964844,282.9610290527344,300.5830078125,305.6144714355469,293.1499938964844,293.1499938964844,278.1499938964844,36170.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841317355632782,1.0,0.0,0.0,3.8277156352996826,3.8277413845062256,9.776257456906023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.8349609375,0.0,1741.360595703125,1895.4371337890625,0.0,2854.025390625,0.9452572464942932,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7903819680213928,0.3698523342609405,0.3368779122829437,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8938710689544678,0.5416121482849121,0.5160574316978455,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8934512138366699,0.5418679118156433,0.3806371092796325,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8095849752426147,0.3975028693675995,0.3805940449237823,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6141111850738525,0.1695478111505508,0.7868484854698181,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6434631347656,298.2540283203125,284.9473876953125,1.0,0.5788007378578186,1.0,1.0,0.9615724086761476,1.0,-2.8827500343322754,1.3313018083572388,1.5514482259750366,0.6741414666175842,0.9402678608894348,0.9402678608894348,0.0,192.4620819091797,200.0,76940.1328125,0.0,2307.62109375,1.0,278.1499938964844,282.96197509765625,300.5486755371094,305.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842065155506134,1.0,0.0,0.0,3.8214497566223145,3.8214755058288574,9.744276212586556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6474609375,0.0,1733.73828125,1895.4371337890625,0.0,2861.01611328125,0.943847119808197,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7903819680213928,0.3698523342609405,0.3368779122829437,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8938710689544678,0.5416121482849121,0.5160574316978455,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8934512138366699,0.5418679118156433,0.3806371092796325,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8095849752426147,0.3975028693675995,0.3805940449237823,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6141111850738525,0.1695478111505508,0.7868484854698181,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6434631347656,298.2540283203125,284.9473876953125,1.0,0.5788007378578186,1.0,1.0,0.9615724086761476,1.0,-2.8827500343322754,1.3313018083572388,1.5514482259750366,0.6741414666175842,0.9402678608894348,0.9402678608894348,0.0,192.4620819091797,200.0,76940.1328125,0.0,2307.62109375,1.0,278.1499938964844,282.96197509765625,300.5486755371094,305.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842065155506134,1.0,0.0,0.0,3.8214497566223145,3.8214755058288574,9.744276212586556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.6474609375,0.0,1733.73828125,1895.4371337890625,0.0,2861.01611328125,0.943847119808197,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7873011827468872,0.3694103956222534,0.3365962207317352,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8902808427810669,0.5408340096473694,0.5154518485069275,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8920299410820007,0.5449931621551514,0.3828950822353363,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8069344758987427,0.3976680636405945,0.3808697462081909,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6121121048927307,0.1696059554815292,0.7876675724983215,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6204833984375,298.2522888183594,284.9475402832031,1.0,0.5809771418571472,1.0,1.0,0.9643598198890686,1.0,-2.885713577270508,1.332587718963623,1.5531259775161743,0.6745403409004211,0.9387001991271972,0.9387001991271972,0.0,195.5164489746093,203.0,76834.9609375,0.0,2327.840087890625,1.0,278.1499938964844,282.9629821777344,300.5165100097656,305.5313415527344,293.1499938964844,293.1499938964844,278.1499938964844,36164.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427554368972778,1.0,0.0,0.0,3.815417051315308,3.8154428005218506,9.71353529166663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.369140625,0.0,1726.3912353515625,1895.4371337890625,0.0,2867.469482421875,0.9424879550933838,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7873011827468872,0.3694103956222534,0.3365962207317352,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8902808427810669,0.5408340096473694,0.5154518485069275,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8920299410820007,0.5449931621551514,0.3828950822353363,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8069344758987427,0.3976680636405945,0.3808697462081909,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6121121048927307,0.1696059554815292,0.7876675724983215,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6204833984375,298.2522888183594,284.9475402832031,1.0,0.5809771418571472,1.0,1.0,0.9643598198890686,1.0,-2.885713577270508,1.332587718963623,1.5531259775161743,0.6745403409004211,0.9387001991271972,0.9387001991271972,0.0,195.5164489746093,203.0,76834.9609375,0.0,2327.840087890625,1.0,278.1499938964844,282.9629821777344,300.5165100097656,305.5313415527344,293.1499938964844,293.1499938964844,278.1499938964844,36164.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427554368972778,1.0,0.0,0.0,3.815417051315308,3.8154428005218506,9.71353529166663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.369140625,0.0,1726.3912353515625,1895.4371337890625,0.0,2867.469482421875,0.9424879550933838,1.0,0.0,3.0,1.0,0.0
17682180,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7842900156974792,0.3689600229263305,0.3363065123558044,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8867648839950562,0.540033757686615,0.514823853969574,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8906536102294922,0.5480974912643433,0.3851337432861328,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8042877316474915,0.397818386554718,0.381131112575531,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101114153862,0.169660210609436,0.7884677052497864,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.5984802246094,298.2506408691406,284.94775390625,1.0,0.5831316709518433,1.0,1.0,0.9671472311019896,1.0,-2.88857650756836,1.3338247537612915,1.554751753807068,0.6749321818351746,0.9372973442077636,0.9372973442077636,0.0,198.5668792724609,206.0,76737.1484375,0.0,2347.90234375,1.0,278.1499938964844,282.9640197753906,300.48638916015625,305.4934997558594,293.1499938964844,293.1499938964844,278.1499938964844,36155.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433563113212585,1.0,0.0,0.0,3.80973482131958,3.809760332107544,9.684623591965646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.18359375,0.0,1719.4599609375,1895.4371337890625,0.0,2873.089111328125,0.9412053227424622,1.0,0.0,3.0,1.0,0.0
17682240,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7842900156974792,0.3689600229263305,0.3363065123558044,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8867648839950562,0.540033757686615,0.514823853969574,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8906536102294922,0.5480974912643433,0.3851337432861328,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8042877316474915,0.397818386554718,0.381131112575531,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101114153862,0.169660210609436,0.7884677052497864,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.5984802246094,298.2506408691406,284.94775390625,1.0,0.5831316709518433,1.0,1.0,0.9671472311019896,1.0,-2.88857650756836,1.3338247537612915,1.554751753807068,0.6749321818351746,0.9372973442077636,0.9372973442077636,0.0,198.5668792724609,206.0,76737.1484375,0.0,2347.90234375,1.0,278.1499938964844,282.9640197753906,300.48638916015625,305.4934997558594,293.1499938964844,293.1499938964844,278.1499938964844,36155.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433563113212585,1.0,0.0,0.0,3.80973482131958,3.809760332107544,9.684623591965646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.18359375,0.0,1719.4599609375,1895.4371337890625,0.0,2873.089111328125,0.9412053227424622,1.0,0.0,3.0,1.0,0.0
17682300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7828117609024048,0.3687316477298736,0.3361585736274719,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8850363492965698,0.5396254062652588,0.5145015716552734,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.889985203742981,0.5496437549591064,0.3862479329109192,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8029813170433044,0.3978875577449798,0.3812558948993683,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6091204881668091,0.1696860641241073,0.7888609766960144,284.9478759765625,284.95001220703125,304.4556579589844,297.4693908691406,300.5880126953125,298.2498779296875,284.9479064941406,1.0,0.5842005610466003,1.0,1.0,0.9685409665107728,1.0,-2.8899731636047363,1.3344258069992063,1.5555474758148191,0.6751290559768677,0.9366965293884276,0.9366965293884276,0.0,200.0889892578125,206.0,76692.859375,0.0,2357.870849609375,1.0,278.1499938964844,282.9645690917969,300.47247314453125,305.4759521484375,293.1499938964844,293.1499938964844,278.1499938964844,36148.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436366319656372,1.0,0.0,0.0,3.807117223739624,3.807142734527588,9.67132109508384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.8076171875,0.0,1716.253662109375,1895.4371337890625,0.0,2875.71044921875,0.940613090991974,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7813512086868286,0.368501603603363,0.3360090553760528,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8833271861076355,0.5392126441001892,0.5141749978065491,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8893293142318726,0.5511861443519592,0.3873594105243683,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8016883730888367,0.3979532718658447,0.3813773393630981,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6081371307373047,0.1697112619876861,0.7892509698867798,284.9480285644531,284.95001220703125,304.4349365234375,297.456298828125,300.57794189453125,298.2491455078125,284.94805908203125,1.0,0.5852647423744202,1.0,1.0,0.9699455499649048,1.0,-2.8913516998291016,1.3350169658660889,1.5563347339630127,0.6753264665603638,0.9361563324928284,0.9361563324928284,0.0,201.60986328125,209.0,76651.6796875,0.0,2367.809814453125,1.0,278.1499938964844,282.965087890625,300.4592590332031,305.45928955078125,293.1499938964844,293.1499938964844,278.1499938964844,36140.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438981771469116,1.0,0.0,0.0,3.804664373397827,3.804689884185791,9.658862154537928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.2353515625,0.0,1713.24169921875,1895.4371337890625,0.0,2878.156494140625,0.9400572180747986,1.0,0.0,3.0,1.0,0.0
17682420,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7791640758514404,0.3681491315364837,0.3357791304588318,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8807656764984131,0.5385782718658447,0.5136716365814209,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.88835608959198,0.5535262227058411,0.389045387506485,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7997485399246216,0.3980475962162018,0.3815565705299377,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6066564917564392,0.1697486639022827,0.7898392081260681,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.5632019042969,298.24810791015625,284.94830322265625,1.0,0.5868745446205139,1.0,1.0,0.9720805287361144,1.0,-2.893419027328491,1.3359017372131348,1.557517170906067,0.6756293177604675,0.9354383945465088,0.9354383945465088,0.0,203.9202117919922,209.0,76594.53125,0.0,2382.878173828125,1.0,278.1499938964844,282.9658508300781,300.4404296875,305.4356384277344,293.1499938964844,293.1499938964844,278.1499938964844,36127.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442405462265015,1.0,0.0,0.0,3.801231622695923,3.801257133483887,9.641440783525468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.0458984375,0.0,1709.013671875,1895.4371337890625,0.0,2881.35888671875,0.9392775893211364,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7784820199012756,0.368036687374115,0.335705429315567,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8799660205841064,0.5383749008178711,0.5135097503662109,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8880545496940613,0.554262101650238,0.3895756900310516,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7991423010826111,0.3980748355388641,0.3816107213497162,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6061928272247314,0.1697600781917572,0.7900228500366211,284.9483642578125,284.95001220703125,304.3958435058594,297.43243408203125,300.558837890625,298.2477722167969,284.9483947753906,1.0,0.5873799324035645,1.0,1.0,0.972754716873169,1.0,-2.894059181213379,1.336174726486206,1.5578845739364624,0.6757255792617798,0.9352540373802184,0.9352540373802184,0.0,204.6484222412109,212.0,76579.0078125,0.0,2387.611572265625,1.0,278.1499938964844,282.966064453125,300.43505859375,305.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,36123.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443530201911926,1.0,0.0,0.0,3.80028772354126,3.800313234329224,9.63665343078901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.5654296875,0.0,1707.845947265625,1895.4371337890625,0.0,2882.4111328125,0.9390627145767212,1.0,0.0,3.0,1.0,0.0
17682540,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756813168525696,0.3675658702850342,0.3353962898254394,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766806721687317,0.5375222563743591,0.5128298401832581,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868271112442017,0.5573254227638245,0.3917829096317291,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966485023498535,0.3981838524341583,0.3818319141864776,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.604278564453125,0.1698071509599685,0.7907856702804565,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5414733886719,298.2465209960937,284.9487609863281,1.0,0.5894787311553955,1.0,1.0,0.9755638837814332,1.0,-2.8967061042785645,1.3373017311096191,1.5594044923782349,0.6761336326599121,0.9346365928649902,0.9346365928649902,0.0,207.682861328125,215.0,76522.0078125,0.0,2407.3203125,1.0,278.1499938964844,282.96697998046875,300.414306640625,305.40283203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447232842445374,1.0,0.0,0.0,3.7967474460601807,3.796772956848145,9.618707963454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.794921875,0.0,1703.4359130859375,1895.4371337890625,0.0,2885.874755859375,0.9382540583610536,1.0,0.0,3.0,1.0,0.0
17682600,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756813168525696,0.3675658702850342,0.3353962898254394,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766806721687317,0.5375222563743591,0.5128298401832581,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868271112442017,0.5573254227638245,0.3917829096317291,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966485023498535,0.3981838524341583,0.3818319141864776,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.604278564453125,0.1698071509599685,0.7907856702804565,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5414733886719,298.2465209960937,284.9487609863281,1.0,0.5894787311553955,1.0,1.0,0.9755638837814332,1.0,-2.8967061042785645,1.3373017311096191,1.5594044923782349,0.6761336326599121,0.9346365928649902,0.9346365928649902,0.0,207.682861328125,215.0,76522.0078125,0.0,2407.3203125,1.0,278.1499938964844,282.96697998046875,300.414306640625,305.40283203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447232842445374,1.0,0.0,0.0,3.7967474460601807,3.796772956848145,9.618707963454654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.794921875,0.0,1703.4359130859375,1895.4371337890625,0.0,2885.874755859375,0.9382540583610536,1.0,0.0,3.0,1.0,0.0
17682660,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7729471325874329,0.3670904040336609,0.3350827097892761,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734695911407471,0.5366573929786682,0.5121380686759949,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856441378593445,0.5603774189949036,0.3939821124076843,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7942057251930237,0.3982822000980377,0.3820427656173706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6023935079574585,0.1698530167341232,0.7915422916412354,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.52587890625,298.245361328125,284.9491882324219,1.0,0.5915634036064148,1.0,1.0,0.978394627571106,1.0,-2.899303674697876,1.338402509689331,1.560901165008545,0.6765499114990234,0.9343146681785583,0.9343146681785583,0.0,210.71490478515625,218.0,76481.6015625,0.0,2426.962890625,1.0,278.1499938964844,282.9678039550781,300.3970947265625,305.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449845314025879,1.0,0.0,0.0,3.794100761413574,3.794126272201538,9.60530201155052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.107421875,0.0,1700.0751953125,1895.4371337890625,0.0,2888.3193359375,0.9376439452171326,1.0,0.0,3.0,1.0,0.0
17682720,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7729471325874329,0.3670904040336609,0.3350827097892761,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8734695911407471,0.5366573929786682,0.5121380686759949,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8856441378593445,0.5603774189949036,0.3939821124076843,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7942057251930237,0.3982822000980377,0.3820427656173706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6023935079574585,0.1698530167341232,0.7915422916412354,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.52587890625,298.245361328125,284.9491882324219,1.0,0.5915634036064148,1.0,1.0,0.978394627571106,1.0,-2.899303674697876,1.338402509689331,1.560901165008545,0.6765499114990234,0.9343146681785583,0.9343146681785583,0.0,210.71490478515625,218.0,76481.6015625,0.0,2426.962890625,1.0,278.1499938964844,282.9678039550781,300.3970947265625,305.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,36077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449845314025879,1.0,0.0,0.0,3.794100761413574,3.794126272201538,9.60530201155052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.107421875,0.0,1700.0751953125,1895.4371337890625,0.0,2888.3193359375,0.9376439452171326,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7702781558036804,0.3666110038757324,0.3347653746604919,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8703316450119019,0.5357820987701416,0.5114359259605408,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8845032453536987,0.5634180903434753,0.3961732685565948,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.79181307554245,0.3983709216117859,0.3822442591190338,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6005374193191528,0.1698979884386062,0.7922942638397217,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.5123291015625,298.24432373046875,284.9496765136719,1.0,0.5936349034309387,1.0,1.0,0.981225311756134,1.0,-2.901857614517212,1.3394815921783447,1.5623761415481567,0.6769765615463257,0.9343270659446716,0.9343270659446716,0.0,213.74493408203125,221.0,76460.0703125,0.0,2446.551025390625,1.0,278.1499938964844,282.9685363769531,300.38385009765625,305.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36048.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451331257820129,1.0,0.0,0.0,3.792467355728149,3.792492866516113,9.597033567843027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.0126953125,0.0,1697.8992919921875,1895.4371337890625,0.0,2889.709716796875,0.9372591376304626,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7702781558036804,0.3666110038757324,0.3347653746604919,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8703316450119019,0.5357820987701416,0.5114359259605408,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8845032453536987,0.5634180903434753,0.3961732685565948,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.79181307554245,0.3983709216117859,0.3822442591190338,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6005374193191528,0.1698979884386062,0.7922942638397217,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.5123291015625,298.24432373046875,284.9496765136719,1.0,0.5936349034309387,1.0,1.0,0.981225311756134,1.0,-2.901857614517212,1.3394815921783447,1.5623761415481567,0.6769765615463257,0.9343270659446716,0.9343270659446716,0.0,213.74493408203125,221.0,76460.0703125,0.0,2446.551025390625,1.0,278.1499938964844,282.9685363769531,300.38385009765625,305.364990234375,293.1499938964844,293.1499938964844,278.1499938964844,36048.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451331257820129,1.0,0.0,0.0,3.792467355728149,3.792492866516113,9.597033567843027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.0126953125,0.0,1697.8992919921875,1895.4371337890625,0.0,2889.709716796875,0.9372591376304626,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7689681649208069,0.3663697838783264,0.3346052169799804,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8687900900840759,0.5353403091430664,0.511080801486969,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.883948028087616,0.5649331212043762,0.3972651064395904,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7906355261802673,0.3984112739562988,0.3823410868644714,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.5996205806732178,0.1699201613664627,0.7926684021949768,284.9499206542969,284.95001220703125,304.2895812988281,297.378173828125,300.5065002441406,298.24383544921875,284.949951171875,1.0,0.5946653485298157,1.0,1.0,0.9826406836509703,1.0,-2.9031169414520264,1.3400120735168457,1.5631047487258911,0.6771937608718872,0.9344842433929444,0.9344842433929444,0.0,215.2584228515625,221.0,76458.296875,0.0,2456.3173828125,1.0,278.1499938964844,282.9688415527344,300.3791198730469,305.3593139648437,293.1499938964844,293.1499938964844,278.1499938964844,36032.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845187246799469,1.0,0.0,0.0,3.792150259017944,3.792175769805908,9.595428309694398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.14453125,0.0,1697.399658203125,1895.4371337890625,0.0,2890.216064453125,0.937178075313568,1.0,0.0,3.0,1.0,0.0
