time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7676736116409302,0.3661279082298279,0.3344444632530212,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8672659993171692,0.5348966717720032,0.5107238292694092,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8834020495414734,0.5664450526237488,0.3983548879623413,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.789469838142395,0.3984496593475342,0.382436066865921,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5987105369567871,0.1699421852827072,0.7930419445037842,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5011291503906,298.24334716796875,284.9501953125,1.0,0.5956929922103882,1.0,1.0,0.984056293964386,1.0,-2.904367446899414,1.340538501739502,1.563828945159912,0.6774129271507263,0.934715449810028,0.934715449810028,0.0,216.77200317382807,224.0,76461.078125,0.0,2466.076904296875,1.0,278.1499938964844,282.9690856933594,300.3753356933594,305.3548583984375,293.1499938964844,293.1499938964844,278.1499938964844,36017.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451991081237793,1.0,0.0,0.0,3.792088747024536,3.792114019393921,9.59511680775904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.3779296875,0.0,1697.2021484375,1895.4371337890625,0.0,2890.32666015625,0.9371541142463684,1.0,0.0,3.0,1.0,0.0
17683020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651315331459045,0.3656420409679413,0.3341208696365356,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642709851264954,0.5340032577514648,0.5100037455558777,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823379874229431,0.5694589614868164,0.4005272984504699,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871748208999634,0.3985198736190796,0.382619559764862,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5969119668006897,0.1699858009815216,0.7937866449356079,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.49237060546875,298.2424621582031,284.95074462890625,1.0,0.5977391004562378,1.0,1.0,0.9868874549865724,1.0,-2.9068398475646973,1.3415769338607788,1.565262794494629,0.6778587698936462,0.9354906678199768,0.9354906678199768,0.0,219.79725646972656,227.0,76485.3359375,0.0,2485.55810546875,1.0,278.1499938964844,282.9695129394531,300.3716125488281,305.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,35983.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451537489891052,1.0,0.0,0.0,3.7929859161376953,3.793011426925659,9.599657460057642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.3212890625,0.0,1698.0108642578125,1895.4371337890625,0.0,2889.90234375,0.9373342990875244,1.0,0.0,3.0,1.0,0.0
17683080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651315331459045,0.3656420409679413,0.3341208696365356,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642709851264954,0.5340032577514648,0.5100037455558777,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823379874229431,0.5694589614868164,0.4005272984504699,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871748208999634,0.3985198736190796,0.382619559764862,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5969119668006897,0.1699858009815216,0.7937866449356079,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.49237060546875,298.2424621582031,284.95074462890625,1.0,0.5977391004562378,1.0,1.0,0.9868874549865724,1.0,-2.9068398475646973,1.3415769338607788,1.565262794494629,0.6778587698936462,0.9354906678199768,0.9354906678199768,0.0,219.79725646972656,227.0,76485.3359375,0.0,2485.55810546875,1.0,278.1499938964844,282.9695129394531,300.3716125488281,305.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,35983.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451537489891052,1.0,0.0,0.0,3.7929859161376953,3.793011426925659,9.599657460057642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.3212890625,0.0,1698.0108642578125,1895.4371337890625,0.0,2889.90234375,0.9373342990875244,1.0,0.0,3.0,1.0,0.0
17683140,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.762650728225708,0.3651541769504547,0.3337952792644501,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8613453507423401,0.5331035852432251,0.5092774033546448,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8813093900680542,0.572459876537323,0.4026905298233032,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849275469779968,0.3985826671123504,0.3827958106994629,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951415300369263,0.1700291037559509,0.7945293188095093,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4862060546875,298.2416381835937,284.95135498046875,1.0,0.5997739434242249,1.0,1.0,0.9897186160087584,1.0,-2.9092800617218018,1.3425997495651243,1.5666801929473877,0.6783145070075989,0.9366854429244996,0.9366854429244996,0.0,222.82086181640625,230.0,76534.5390625,0.0,2505.004150390625,1.0,278.1499938964844,282.9697265625,300.3729858398437,305.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,35946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449869751930237,1.0,0.0,0.0,3.79525637626648,3.795281648635864,9.611153473088052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.2509765625,0.0,1700.4417724609375,1895.4371337890625,0.0,2888.34228515625,0.9378215074539183,1.0,0.0,3.0,1.0,0.0
17683200,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.762650728225708,0.3651541769504547,0.3337952792644501,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8613453507423401,0.5331035852432251,0.5092774033546448,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8813093900680542,0.572459876537323,0.4026905298233032,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7849275469779968,0.3985826671123504,0.3827958106994629,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951415300369263,0.1700291037559509,0.7945293188095093,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4862060546875,298.2416381835937,284.95135498046875,1.0,0.5997739434242249,1.0,1.0,0.9897186160087584,1.0,-2.9092800617218018,1.3425997495651243,1.5666801929473877,0.6783145070075989,0.9366854429244996,0.9366854429244996,0.0,222.82086181640625,230.0,76534.5390625,0.0,2505.004150390625,1.0,278.1499938964844,282.9697265625,300.3729858398437,305.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,35946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449869751930237,1.0,0.0,0.0,3.79525637626648,3.795281648635864,9.611153473088052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.2509765625,0.0,1700.4417724609375,1895.4371337890625,0.0,2888.34228515625,0.9378215074539183,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602285742759705,0.364664077758789,0.3334677517414093,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.858486533164978,0.5321981906890869,0.508545458316803,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803130388259888,0.5754465460777283,0.4048440158367157,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.782725989818573,0.3986380994319916,0.382965087890625,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933977961540222,0.1700718253850937,0.7952697277069092,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4818725585937,298.2408447265625,284.9518127441406,1.0,0.6017979383468628,1.0,1.0,0.9925662875175476,1.0,-2.9116880893707275,1.3436075448989868,1.5680805444717407,0.67877197265625,0.9381240010261536,0.9381240010261536,0.0,225.8435821533203,233.0,76602.6171875,0.0,2524.41845703125,1.0,278.1499938964844,282.9696655273437,300.37823486328125,305.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,35914.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844809353351593,1.0,0.0,0.0,3.798714637756348,3.798740148544312,9.628677162254462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.751953125,0.0,1704.3323974609375,1895.4371337890625,0.0,2886.680419921875,0.9385772347450256,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7602285742759705,0.364664077758789,0.3334677517414093,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.858486533164978,0.5321981906890869,0.508545458316803,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8803130388259888,0.5754465460777283,0.4048440158367157,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.782725989818573,0.3986380994319916,0.382965087890625,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933977961540222,0.1700718253850937,0.7952697277069092,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4818725585937,298.2408447265625,284.9518127441406,1.0,0.6017979383468628,1.0,1.0,0.9925662875175476,1.0,-2.9116880893707275,1.3436075448989868,1.5680805444717407,0.67877197265625,0.9381240010261536,0.9381240010261536,0.0,225.8435821533203,233.0,76602.6171875,0.0,2524.41845703125,1.0,278.1499938964844,282.9696655273437,300.37823486328125,305.3623352050781,293.1499938964844,293.1499938964844,278.1499938964844,35914.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844809353351593,1.0,0.0,0.0,3.798714637756348,3.798740148544312,9.628677162254462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.751953125,0.0,1704.3323974609375,1895.4371337890625,0.0,2886.680419921875,0.9385772347450256,1.0,0.0,3.0,1.0,0.0
17683380,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.757862389087677,0.3641698062419891,0.333136647939682,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312850475311279,0.5078063607215881,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793439269065857,0.5784108638763428,0.4069823622703552,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805675864219666,0.3986830115318298,0.3831245899200439,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916795134544373,0.1701129525899887,0.796003520488739,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.478515625,298.2401123046875,284.9519958496094,1.0,0.6038088202476501,1.0,1.0,0.9954139590263368,1.0,-2.91404676437378,1.3445943593978882,1.5694522857666016,0.679219663143158,0.9395734667778016,0.9395734667778016,0.0,228.86376953125,236.0,76681.046875,0.0,2543.758544921875,1.0,278.1499938964844,282.96923828125,300.385498046875,305.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,35894.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447195291519165,1.0,0.0,0.0,3.802952289581299,3.802977800369263,9.650171932662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.705078125,0.0,1709.2669677734375,1895.4371337890625,0.0,2885.840087890625,0.9395162463188172,1.0,0.0,3.0,1.0,0.0
17683440,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.757862389087677,0.3641698062419891,0.333136647939682,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312850475311279,0.5078063607215881,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793439269065857,0.5784108638763428,0.4069823622703552,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805675864219666,0.3986830115318298,0.3831245899200439,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916795134544373,0.1701129525899887,0.796003520488739,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.478515625,298.2401123046875,284.9519958496094,1.0,0.6038088202476501,1.0,1.0,0.9954139590263368,1.0,-2.91404676437378,1.3445943593978882,1.5694522857666016,0.679219663143158,0.9395734667778016,0.9395734667778016,0.0,228.86376953125,236.0,76681.046875,0.0,2543.758544921875,1.0,278.1499938964844,282.96923828125,300.385498046875,305.3742980957031,293.1499938964844,293.1499938964844,278.1499938964844,35894.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447195291519165,1.0,0.0,0.0,3.802952289581299,3.802977800369263,9.650171932662488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.705078125,0.0,1709.2669677734375,1895.4371337890625,0.0,2885.840087890625,0.9395162463188172,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756698727607727,0.3639218807220459,0.3329704701900482,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543168902397156,0.5308272242546082,0.5074356198310852,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788695931434631,0.5798894762992859,0.4080489575862884,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795038223266602,0.3987035751342773,0.3832026124000549,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908288359642029,0.1701332479715347,0.7963694930076599,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4769897460937,298.23974609375,284.9520568847656,1.0,0.6048111915588379,1.0,1.0,0.9968377947807312,1.0,-2.915216445922852,1.345084309577942,1.5701321363449097,0.6794421672821045,0.940300226211548,0.940300226211548,0.0,230.3754272460937,236.0,76721.84375,0.0,2553.430908203125,1.0,278.1499938964844,282.968994140625,300.3894348144531,305.3807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35887.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446588516235352,1.0,0.0,0.0,3.805182456970215,3.8052079677581774,9.661492867962806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0556640625,0.0,1711.88916015625,1895.4371337890625,0.0,2885.272216796875,0.9400121569633484,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555484175682068,0.3636735081672668,0.3328038454055786,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8529573082923889,0.5303685665130615,0.5070639848709106,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784023523330688,0.5813648700714111,0.4091134071350097,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784509062767029,0.3987227380275726,0.3832793235778808,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899842381477356,0.1701533496379852,0.7967346906661987,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4757385253906,298.2393798828125,284.9521179199219,1.0,0.6058114767074585,0.999208390712738,0.999208390712738,0.997470200061798,1.0,-2.916379928588867,1.3455829620361328,1.5707969665527344,0.6796747446060181,0.9410558342933656,0.9410558342933656,0.0,231.8871459960937,239.0,76764.6015625,0.0,2563.099365234375,1.0,278.1499938964844,282.96875,300.3937072753906,305.3876037597656,293.1499938964844,293.1499938964844,278.1499938964844,35880.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445946574211121,1.0,0.0,0.0,3.8075013160705566,3.807526826858521,9.67327309808752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8369140625,0.0,1714.62451171875,1895.4371337890625,0.0,2884.671875,0.9405288100242616,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536460161209106,0.3632545173168182,0.3325222730636596,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8507079482078552,0.5295953154563904,0.5064369440078735,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776321411132812,0.5838320851325989,0.4108936190605163,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767059206962585,0.3987498581409454,0.3834033012390136,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5885797739028931,0.1701865196228027,0.7973451614379883,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4740600585937,298.2388000488281,284.9522399902344,1.0,0.6074848175048828,0.9978785514831544,0.9978785514831544,0.9985327124595642,1.0,-2.918310642242432,1.3464101552963257,1.571900486946106,0.6800602674484253,0.9423726201057434,0.9423726201057434,0.0,234.42486572265625,239.0,76840.8046875,0.0,2579.30419921875,1.0,278.1499938964844,282.96826171875,300.4017028808594,305.400390625,293.1499938964844,293.1499938964844,278.1499938964844,35870.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445028066635132,1.0,0.0,0.0,3.811671257019043,3.811696767807007,9.69447228271747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.6689453125,0.0,1719.57373046875,1895.4371337890625,0.0,2883.812255859375,0.941460132598877,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7532876133918762,0.363174557685852,0.3324685394763946,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8502840399742126,0.5294477939605713,0.5063173174858093,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8774873614311218,0.5843008756637573,0.4112319350242615,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7763767838478088,0.3987545669078827,0.3834264874458313,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5883141160011292,0.1701927781105041,0.797461211681366,284.9522399902344,284.95001220703125,304.2284851074219,297.40380859375,300.4737854003906,298.2386779785156,284.9522399902344,1.0,0.6078028678894043,0.9976252317428588,0.9976252317428588,0.9987351298332214,1.0,-2.9186761379241943,1.346566677093506,1.572109580039978,0.6801331043243408,0.9426259994506836,0.9426259994506836,0.0,234.9084625244141,242.0,76855.640625,0.0,2582.390380859375,1.0,278.1499938964844,282.9681396484375,300.4032897949219,305.4029235839844,293.1499938964844,293.1499938964844,278.1499938964844,35869.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444823026657104,1.0,0.0,0.0,3.812485694885254,3.8125112056732178,9.698615031084046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.763671875,0.0,1720.5438232421875,1895.4371337890625,0.0,2883.620849609375,0.941642165184021,1.0,0.0,3.0,1.0,0.0
17683740,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7510773539543152,0.3626733720302582,0.3321312069892883,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8476689457893372,0.5285239219665527,0.5055675506591797,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8765968680381775,0.5872196555137634,0.4133385717868805,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7743435502052307,0.3987793922424316,0.383567065000534,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5866681337356567,0.1702314913272857,0.7981844544410706,284.9523620605469,284.95001220703125,304.22674560546875,297.4144897460937,300.47247314453125,298.23797607421875,284.9523620605469,1.0,0.6097840070724487,0.996042013168335,0.996042013168335,1.0,1.0,-2.920939922332764,1.3475341796875,1.5734058618545532,0.6805828213691711,0.944264829158783,0.944264829158783,0.0,237.9294586181641,230.0,76952.1796875,0.0,2601.6484375,1.0,278.1499938964844,282.967529296875,300.4139404296875,305.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443557620048523,1.0,0.0,0.0,3.817781925201416,3.81780743598938,9.72557927525486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.0205078125,0.0,1726.8721923828125,1895.4371337890625,0.0,2882.43701171875,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17683800,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7510773539543152,0.3626733720302582,0.3321312069892883,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8476689457893372,0.5285239219665527,0.5055675506591797,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8765968680381775,0.5872196555137634,0.4133385717868805,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7743435502052307,0.3987793922424316,0.383567065000534,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5866681337356567,0.1702314913272857,0.7981844544410706,284.9523620605469,284.95001220703125,304.22674560546875,297.4144897460937,300.47247314453125,298.23797607421875,284.9523620605469,1.0,0.6097840070724487,0.996042013168335,0.996042013168335,1.0,1.0,-2.920939922332764,1.3475341796875,1.5734058618545532,0.6805828213691711,0.944264829158783,0.944264829158783,0.0,237.9294586181641,230.0,76952.1796875,0.0,2601.6484375,1.0,278.1499938964844,282.967529296875,300.4139404296875,305.41973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35859.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443557620048523,1.0,0.0,0.0,3.817781925201416,3.81780743598938,9.72557927525486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.0205078125,0.0,1726.8721923828125,1895.4371337890625,0.0,2882.43701171875,0.9428273439407348,1.0,0.0,3.0,1.0,0.0
17683860,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.753242552280426,0.3621973991394043,0.3315531313419342,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.850034236907959,0.5276125073432922,0.50455641746521,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8811611533164978,0.5901445150375366,0.4152469038963318,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7770677208900452,0.3988160789012909,0.3834449052810669,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5889677405357361,0.1702913045883178,0.7976937890052795,284.9507141113281,284.95001220703125,304.22625732421875,297.4262390136719,300.4716186523437,298.2375183105469,284.9506530761719,1.0,0.607196033000946,0.9931766390800476,0.9931766390800476,1.0,1.0,-2.9205899238586426,1.347234845161438,1.5733550786972046,0.6803882122039795,0.9441340565681458,0.9441340565681458,0.0,234.0606384277344,218.0,76996.8046875,0.0,2581.72314453125,1.0,278.1499938964844,282.9660339355469,300.4252014160156,305.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,35914.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441438674926758,1.0,0.0,0.0,3.821197986602783,3.821223735809326,9.74299268818868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.6484375,0.0,1731.4337158203125,1895.4371337890625,0.0,2880.454833984375,0.9436174631118774,1.0,0.0,3.0,1.0,0.0
17683920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.753242552280426,0.3621973991394043,0.3315531313419342,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.850034236907959,0.5276125073432922,0.50455641746521,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8811611533164978,0.5901445150375366,0.4152469038963318,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7770677208900452,0.3988160789012909,0.3834449052810669,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5889677405357361,0.1702913045883178,0.7976937890052795,284.9507141113281,284.95001220703125,304.22625732421875,297.4262390136719,300.4716186523437,298.2375183105469,284.9506530761719,1.0,0.607196033000946,0.9931766390800476,0.9931766390800476,1.0,1.0,-2.9205899238586426,1.347234845161438,1.5733550786972046,0.6803882122039795,0.9441340565681458,0.9441340565681458,0.0,234.0606384277344,218.0,76996.8046875,0.0,2581.72314453125,1.0,278.1499938964844,282.9660339355469,300.4252014160156,305.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,35914.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441438674926758,1.0,0.0,0.0,3.821197986602783,3.821223735809326,9.74299268818868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.6484375,0.0,1731.4337158203125,1895.4371337890625,0.0,2880.454833984375,0.9436174631118774,1.0,0.0,3.0,1.0,0.0
17683980,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7579644322395325,0.3617841601371765,0.3308916985988617,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8552832007408142,0.5267443656921387,0.50343918800354,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8889026045799255,0.5931029915809631,0.417070060968399,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7825445532798767,0.3988947570323944,0.3832156658172607,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5935227870941162,0.1704109013080597,0.7967705130577087,284.94976806640625,284.95001220703125,304.2268371582031,297.4389038085937,300.4715881347656,298.2376403808594,284.9497375488281,1.0,0.6026625633239746,0.9903112649917604,0.9903112649917604,1.0,1.0,-2.9192585945129395,1.346461534500122,1.5727969408035278,0.6799057722091675,0.9435427188873292,0.9435427188873292,0.0,226.58694458007807,206.0,77013.484375,0.0,2542.040771484375,1.0,278.1499938964844,282.9658203125,300.4372863769531,305.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35970.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438045978546143,1.0,0.0,0.0,3.822123050689697,3.82214879989624,9.747710691954126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.42578125,0.0,1732.999267578125,1895.4371337890625,0.0,2877.281494140625,0.9438654780387878,1.0,0.0,3.0,1.0,0.0
17684040,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7579644322395325,0.3617841601371765,0.3308916985988617,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8552832007408142,0.5267443656921387,0.50343918800354,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8889026045799255,0.5931029915809631,0.417070060968399,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7825445532798767,0.3988947570323944,0.3832156658172607,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.5935227870941162,0.1704109013080597,0.7967705130577087,284.94976806640625,284.95001220703125,304.2268371582031,297.4389038085937,300.4715881347656,298.2376403808594,284.9497375488281,1.0,0.6026625633239746,0.9903112649917604,0.9903112649917604,1.0,1.0,-2.9192585945129395,1.346461534500122,1.5727969408035278,0.6799057722091675,0.9435427188873292,0.9435427188873292,0.0,226.58694458007807,206.0,77013.484375,0.0,2542.040771484375,1.0,278.1499938964844,282.9658203125,300.4372863769531,305.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35970.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438045978546143,1.0,0.0,0.0,3.822123050689697,3.82214879989624,9.747710691954126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.42578125,0.0,1732.999267578125,1895.4371337890625,0.0,2877.281494140625,0.9438654780387878,1.0,0.0,3.0,1.0,0.0
17684100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.761071503162384,0.3616025745868683,0.3305521011352539,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8587440848350525,0.5263299942016602,0.5028654336929321,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8936813473701477,0.5945969820022583,0.4179672300815582,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860692143440247,0.3989525139331817,0.3830849528312683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5964183211326599,0.1704967319965362,0.7962666749954224,284.9496459960937,284.95001220703125,304.2274780273437,297.445556640625,300.4718322753906,298.2378845214844,284.9496154785156,1.0,0.5999006032943726,0.9888785481452942,0.9888785481452942,1.0,1.0,-2.918476819992065,1.346017837524414,1.5724588632583618,0.6796309947967529,0.9433424472808838,0.9433424472808838,0.0,222.0013732910156,206.0,77019.0,0.0,2517.775390625,1.0,278.1499938964844,282.9660949707031,300.4436950683594,305.45526123046875,293.1499938964844,293.1499938964844,278.1499938964844,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435999155044556,1.0,0.0,0.0,3.822158336639404,3.8221840858459473,9.747890317157726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.5166015625,0.0,1733.1614990234375,1895.4371337890625,0.0,2875.3671875,0.9438854455947876,1.0,0.0,3.0,1.0,0.0
17684160,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7645602822303772,0.3614336252212524,0.3302124142646789,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8626326322555542,0.5259271860122681,0.502289891242981,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8989084959030151,0.5960977077484131,0.4188601672649383,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7899836301803589,0.3990197479724884,0.3829509615898132,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.599599301815033,0.1705966591835022,0.7957677841186523,284.9496459960937,284.95001220703125,304.2283630371094,297.452392578125,300.4721984863281,298.2381286621094,284.9496459960937,1.0,0.5969474911689758,0.987498104572296,0.987498104572296,1.0,1.0,-2.917689323425293,1.3455730676651,1.5721162557601929,0.6793556809425354,0.9432203769683838,0.9432203769683838,0.0,217.0953369140625,194.0,77024.75,0.0,2491.91796875,1.0,278.1499938964844,282.96649169921875,300.45037841796875,305.4622802734375,293.1499938964844,293.1499938964844,278.1499938964844,35994.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433812856674194,1.0,0.0,0.0,3.82211971282959,3.822145462036133,9.747693638928467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.751953125,0.0,1733.183837890625,1895.4371337890625,0.0,2873.322509765625,0.9438843727111816,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7726414799690247,0.3611300587654114,0.3295391201972961,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8716486692428589,0.5251550078392029,0.5011430978775024,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9109706878662108,0.5991164445877075,0.4206383526325226,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7989022135734558,0.3991805016994476,0.3826810717582702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6067143082618713,0.1708371639251709,0.7948268055915833,284.9498596191406,284.95001220703125,304.2307434082031,297.4665832519531,300.4732666015625,298.23876953125,284.9498596191406,1.0,0.5906092524528503,0.9847372174263,0.9847372174263,1.0,1.0,-2.916182279586792,1.3447151184082031,1.5714671611785889,0.6788209080696106,0.9432265758514404,0.9432265758514404,0.0,206.57379150390625,182.0,77040.390625,0.0,2436.840576171875,1.0,278.1499938964844,282.9674377441406,300.46435546875,305.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429226875305176,1.0,0.0,0.0,3.822143793106079,3.822169542312622,9.747816420713209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.224609375,0.0,1733.2342529296875,1895.4371337890625,0.0,2869.033935546875,0.9438942670822144,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7726414799690247,0.3611300587654114,0.3295391201972961,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8716486692428589,0.5251550078392029,0.5011430978775024,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9109706878662108,0.5991164445877075,0.4206383526325226,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7989022135734558,0.3991805016994476,0.3826810717582702,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6067143082618713,0.1708371639251709,0.7948268055915833,284.9498596191406,284.95001220703125,304.2307434082031,297.4665832519531,300.4732666015625,298.23876953125,284.9498596191406,1.0,0.5906092524528503,0.9847372174263,0.9847372174263,1.0,1.0,-2.916182279586792,1.3447151184082031,1.5714671611785889,0.6788209080696106,0.9432265758514404,0.9432265758514404,0.0,206.57379150390625,182.0,77040.390625,0.0,2436.840576171875,1.0,278.1499938964844,282.9674377441406,300.46435546875,305.47723388671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429226875305176,1.0,0.0,0.0,3.822143793106079,3.822169542312622,9.747816420713209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.224609375,0.0,1733.2342529296875,1895.4371337890625,0.0,2869.033935546875,0.9438942670822144,1.0,0.0,3.0,1.0,0.0
17684340,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821110486984253,0.3608616590499878,0.3288778066635132,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822301626205444,0.5244163274765015,0.5000072121620178,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925789475440979,0.6021484136581421,0.4224103987216949,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090734481811523,0.3993676602840423,0.3824150860309601,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6145973205566406,0.1711214333772659,0.7939839363098145,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4747619628906,298.2395324707031,284.9501953125,1.0,0.5839020013809204,0.981976330280304,0.981976330280304,1.0,1.0,-2.914820909500122,1.3439255952835083,1.5708953142166138,0.6783221364021301,0.9435061812400818,0.9435061812400818,0.0,195.47930908203125,170.0,77063.8984375,0.0,2379.229248046875,1.0,278.1499938964844,282.9683837890625,300.4790954589844,305.4934997558594,293.1499938964844,293.1499938964844,278.1499938964844,35989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424581289291382,1.0,0.0,0.0,3.822578191757202,3.822603940963745,9.7500321771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.3671875,0.0,1733.696044921875,1895.4371337890625,0.0,2864.689697265625,0.9439881443977356,1.0,0.0,3.0,1.0,0.0
17684400,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821110486984253,0.3608616590499878,0.3288778066635132,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822301626205444,0.5244163274765015,0.5000072121620178,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925789475440979,0.6021484136581421,0.4224103987216949,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090734481811523,0.3993676602840423,0.3824150860309601,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6145973205566406,0.1711214333772659,0.7939839363098145,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4747619628906,298.2395324707031,284.9501953125,1.0,0.5839020013809204,0.981976330280304,0.981976330280304,1.0,1.0,-2.914820909500122,1.3439255952835083,1.5708953142166138,0.6783221364021301,0.9435061812400818,0.9435061812400818,0.0,195.47930908203125,170.0,77063.8984375,0.0,2379.229248046875,1.0,278.1499938964844,282.9683837890625,300.4790954589844,305.4934997558594,293.1499938964844,293.1499938964844,278.1499938964844,35989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424581289291382,1.0,0.0,0.0,3.822578191757202,3.822603940963745,9.7500321771804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.3671875,0.0,1733.696044921875,1895.4371337890625,0.0,2864.689697265625,0.9439881443977356,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.793003261089325,0.3606219291687011,0.3282306790351867,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.894426167011261,0.5237043499946594,0.4988843500614166,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425837993621826,0.6051856875419617,0.4241770803928375,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199602961540222,0.3995752334594726,0.3821560144424438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622911274433136,0.1714430153369903,0.7932518720626831,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.4765930175781,298.24041748046875,284.9504699707031,1.0,0.5769477486610413,0.9792559146881104,0.9792559146881104,1.0,1.0,-2.9136266708374023,1.3432165384292605,1.570410132408142,0.6778675317764282,0.9439802765846252,0.9439802765846252,0.0,184.03921508789065,158.0,77095.7265625,0.0,2320.250244140625,1.0,278.1499938964844,282.9691467285156,300.4944152832031,305.5109558105469,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420023918151855,1.0,0.0,0.0,3.823539733886719,3.8235654830932617,9.754937764228089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.181640625,0.0,1734.76806640625,1895.4371337890625,0.0,2860.428955078125,0.9441972374916076,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.793003261089325,0.3606219291687011,0.3282306790351867,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.894426167011261,0.5237043499946594,0.4988843500614166,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425837993621826,0.6051856875419617,0.4241770803928375,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199602961540222,0.3995752334594726,0.3821560144424438,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622911274433136,0.1714430153369903,0.7932518720626831,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.4765930175781,298.24041748046875,284.9504699707031,1.0,0.5769477486610413,0.9792559146881104,0.9792559146881104,1.0,1.0,-2.9136266708374023,1.3432165384292605,1.570410132408142,0.6778675317764282,0.9439802765846252,0.9439802765846252,0.0,184.03921508789065,158.0,77095.7265625,0.0,2320.250244140625,1.0,278.1499938964844,282.9691467285156,300.4944152832031,305.5109558105469,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420023918151855,1.0,0.0,0.0,3.823539733886719,3.8235654830932617,9.754937764228089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.181640625,0.0,1734.76806640625,1895.4371337890625,0.0,2860.428955078125,0.9441972374916076,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053653240203857,0.3604040741920471,0.3275972008705139,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084962606430054,0.5230135917663574,0.4977748990058899,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603704214096068,0.6082215309143066,0.4259381592273712,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318876028060913,0.3997984230518341,0.381905049085617,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717936843633651,0.7926219701766968,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4786071777344,298.24127197265625,284.95068359375,1.0,0.5698344111442566,0.976535439491272,0.976535439491272,1.0,1.0,-2.9125893115997314,1.3425811529159546,1.5700082778930664,0.6774526834487915,0.9445821642875672,0.9445821642875672,0.0,172.41744995117188,146.0,77134.734375,0.0,2260.692138671875,1.0,278.1499938964844,282.96978759765625,300.5101623535156,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,35965.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415583968162537,1.0,0.0,0.0,3.824973583221436,3.8249993324279785,9.76225578597223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.3984375,0.0,1736.4146728515625,1895.4371337890625,0.0,2856.278564453125,0.9445121884346008,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053653240203857,0.3604040741920471,0.3275972008705139,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084962606430054,0.5230135917663574,0.4977748990058899,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603704214096068,0.6082215309143066,0.4259381592273712,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318876028060913,0.3997984230518341,0.381905049085617,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095062255859,0.1717936843633651,0.7926219701766968,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4786071777344,298.24127197265625,284.95068359375,1.0,0.5698344111442566,0.976535439491272,0.976535439491272,1.0,1.0,-2.9125893115997314,1.3425811529159546,1.5700082778930664,0.6774526834487915,0.9445821642875672,0.9445821642875672,0.0,172.41744995117188,146.0,77134.734375,0.0,2260.692138671875,1.0,278.1499938964844,282.96978759765625,300.5101623535156,305.5293273925781,293.1499938964844,293.1499938964844,278.1499938964844,35965.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415583968162537,1.0,0.0,0.0,3.824973583221436,3.8249993324279785,9.76225578597223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.3984375,0.0,1736.4146728515625,1895.4371337890625,0.0,2856.278564453125,0.9445121884346008,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119745254516602,0.3603021502494812,0.3272852301597595,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168564677238464,0.5226759314537048,0.4972256124019623,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693551063537598,0.6097376346588135,0.4268161952495575,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384613394737244,0.3999157845973968,0.3817831575870514,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370375156402588,0.1719784140586853,0.7923422455787659,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.47967529296875,298.2416687011719,284.9508056640625,1.0,0.5662321448326111,0.9751752018928528,0.9751752018928528,1.0,1.0,-2.9121286869049072,1.3422906398773191,1.569838047027588,0.6772599220275879,0.9449219703674316,0.9449219703674316,0.0,166.56155395507812,146.0,77156.6875,0.0,2230.804443359375,1.0,278.1499938964844,282.9700622558594,300.5181579589844,305.538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35959.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413419127464294,1.0,0.0,0.0,3.825849294662476,3.8258750438690186,9.766725952431443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.9775390625,0.0,1737.4342041015625,1895.4371337890625,0.0,2854.255615234375,0.944705605506897,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.818756103515625,0.3602049350738525,0.3269767165184021,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9261045455932616,0.5223438739776611,0.4966805875301361,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782635569572448,0.6112506985664368,0.4276916682720184,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455730080604553,0.4000372886657715,0.3816642165184021,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424961686134338,0.1721695661544799,0.7920875549316406,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4807434082031,298.2420654296875,284.95086669921875,1.0,0.5626014471054077,0.9738025665283204,0.9738025665283204,1.0,1.0,-2.911707162857056,1.3420178890228271,1.5696892738342283,0.6770766377449036,0.9452831149101256,0.9452831149101256,0.0,160.680419921875,134.0,77180.1796875,0.0,2200.86865234375,1.0,278.1499938964844,282.9703063964844,300.5262145996094,305.5484924316406,293.1499938964844,293.1499938964844,278.1499938964844,35954.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411303162574768,1.0,0.0,0.0,3.82682991027832,3.8268556594848633,9.77173385763308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.853515625,0.0,1738.585693359375,1895.4371337890625,0.0,2852.27734375,0.9449228644371032,1.0,0.0,3.0,1.0,0.0
