time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8321994543075562,0.3600346446037292,0.3264160454273224,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9448522925376892,0.5217438340187073,0.4956871271133423,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.994084894657135,0.6140316724777222,0.429299533367157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8603532910346985,0.4002692699432373,0.381452202796936,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6539124846458435,0.1725330203771591,0.7916686534881592,284.95098876953125,284.95001220703125,304.2503356933594,297.543212890625,300.4827880859375,298.2427978515625,284.95098876953125,1.0,0.5558668971061707,0.9712769389152528,0.9712769389152528,1.0,1.0,-2.911003351211548,1.3415488004684448,1.5694544315338137,0.6767570376396179,0.94598388671875,0.94598388671875,0.0,149.83660888671875,134.0,77226.1328125,0.0,2145.82958984375,1.0,278.1499938964844,282.9706726074219,300.5411071777344,305.56658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35946.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407482504844666,1.0,0.0,0.0,3.828815221786499,3.828840970993042,9.781874723557848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.0234375,0.0,1740.9339599609375,1895.4371337890625,0.0,2848.706787109375,0.9453639388084412,1.0,0.0,3.0,1.0,0.0
17684880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8334507346153259,0.3600200712680816,0.3263675570487976,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9465557336807252,0.5216919183731079,0.4956010580062866,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9954069256782532,0.6142733693122864,0.4294393360614776,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8617534637451172,0.4002896249294281,0.3814340233802795,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6549988389015198,0.1725649088621139,0.7916339635848999,284.9510192871094,284.95001220703125,304.250732421875,297.54449462890625,300.48297119140625,298.24285888671875,284.9510192871094,1.0,0.5552792549133301,0.9710573554039,0.9710573554039,1.0,1.0,-2.910943984985352,1.341508865356445,1.5694352388381958,0.676729679107666,0.9460458159446716,0.9460458159446716,0.0,148.8956756591797,122.0,77230.203125,0.0,2141.058837890625,1.0,278.1499938964844,282.970703125,300.5424194335937,305.56817626953125,293.1499938964844,293.1499938964844,278.1499938964844,35945.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407150506973267,1.0,0.0,0.0,3.828992366790772,3.8290181159973145,9.782779670786113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.1826171875,0.0,1741.14404296875,1895.4371337890625,0.0,2848.396728515625,0.9454033374786376,1.0,0.0,3.0,1.0,0.0
17684940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463326096534729,0.3597614467144012,0.3258239924907684,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.963111162185669,0.5209564566612244,0.4945876896381378,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191496849060059,0.4162449836730957,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8762833476066589,0.400464117527008,0.3812715113162994,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6663925051689148,0.1729127913713455,0.7915802597999573,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.4881286621094,298.2511291503906,284.93804931640625,1.0,0.5468712449073792,0.9683120846748352,0.9683120846748352,1.0,1.0,-2.892982006072998,1.332567572593689,1.560414433479309,0.6720991730690002,0.9348325133323668,0.9348325133323668,0.0,139.23394775390625,125.0,76917.75,0.0,2062.94873046875,1.0,278.1499938964844,282.9642639160156,300.5569763183594,305.57177734375,293.1499938964844,293.1499938964844,278.1499938964844,36357.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400072455406189,1.0,0.0,0.0,3.818946838378906,3.818972587585449,9.73151600192068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1142578125,0.0,1732.1798095703125,1895.4371337890625,0.0,2841.78271484375,0.9432914853096008,1.0,0.0,3.0,1.0,0.0
17685000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463326096534729,0.3597614467144012,0.3258239924907684,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.963111162185669,0.5209564566612244,0.4945876896381378,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191496849060059,0.4162449836730957,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8762833476066589,0.400464117527008,0.3812715113162994,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6663925051689148,0.1729127913713455,0.7915802597999573,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.4881286621094,298.2511291503906,284.93804931640625,1.0,0.5468712449073792,0.9683120846748352,0.9683120846748352,1.0,1.0,-2.892982006072998,1.332567572593689,1.560414433479309,0.6720991730690002,0.9348325133323668,0.9348325133323668,0.0,139.23394775390625,125.0,76917.75,0.0,2062.94873046875,1.0,278.1499938964844,282.9642639160156,300.5569763183594,305.57177734375,293.1499938964844,293.1499938964844,278.1499938964844,36357.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400072455406189,1.0,0.0,0.0,3.818946838378906,3.818972587585449,9.73151600192068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1142578125,0.0,1732.1798095703125,1895.4371337890625,0.0,2841.78271484375,0.9432914853096008,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531110286712646,0.3595426678657532,0.3254455327987671,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9708884954452516,0.5202210545539856,0.493715763092041,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6265571117401123,0.4055846035480499,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.884035050868988,0.4006280601024627,0.3812480568885803,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727316379547119,0.1733048260211944,0.7924392223358154,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5003967285156,298.2718505859375,284.9409484863281,1.0,0.5425150990486145,0.9657687544822692,0.9657687544822692,1.0,1.0,-2.87965726852417,1.325987696647644,1.5536694526672363,0.6682718992233276,0.9281810522079468,0.9281810522079468,0.0,134.42630004882812,128.0,76604.921875,0.0,2017.2078857421875,1.0,278.1499938964844,282.972900390625,300.570068359375,305.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,36546.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838580846786499,1.0,0.0,0.0,3.795730829238892,3.795756340026856,9.613556812837487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.310546875,0.0,1705.6767578125,1895.4371337890625,0.0,2828.459228515625,0.9383420944213868,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531110286712646,0.3595426678657532,0.3254455327987671,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9708884954452516,0.5202210545539856,0.493715763092041,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6265571117401123,0.4055846035480499,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.884035050868988,0.4006280601024627,0.3812480568885803,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727316379547119,0.1733048260211944,0.7924392223358154,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5003967285156,298.2718505859375,284.9409484863281,1.0,0.5425150990486145,0.9657687544822692,0.9657687544822692,1.0,1.0,-2.87965726852417,1.325987696647644,1.5536694526672363,0.6682718992233276,0.9281810522079468,0.9281810522079468,0.0,134.42630004882812,128.0,76604.921875,0.0,2017.2078857421875,1.0,278.1499938964844,282.972900390625,300.570068359375,305.5602111816406,293.1499938964844,293.1499938964844,278.1499938964844,36546.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838580846786499,1.0,0.0,0.0,3.795730829238892,3.795756340026856,9.613556812837487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.310546875,0.0,1705.6767578125,1895.4371337890625,0.0,2828.459228515625,0.9383420944213868,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563703894615173,0.3594043254852295,0.3252373337745666,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742682576179504,0.5195637345314026,0.4930081367492676,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6337575912475586,0.4006066620349884,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878690600395203,0.400842010974884,0.3813630938529968,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761584281921387,0.1737597286701202,0.7940579056739807,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5118713378906,298.2904663085937,284.9482727050781,1.0,0.5406384468078613,0.9632254242897034,0.9632254242897034,1.0,1.0,-2.8746490478515625,1.3234292268753052,1.551219820976257,0.6667494177818298,0.9296231269836426,0.9296231269836426,0.0,132.26699829101562,131.0,76526.09375,0.0,1998.3936767578125,1.0,278.1499938964844,282.981689453125,300.5869445800781,305.5680236816406,293.1499938964844,293.1499938964844,278.1499938964844,36272.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373676538467407,1.0,0.0,0.0,3.78511095046997,3.785136461257935,9.559838645145646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.09375,0.0,1690.8560791015625,1895.4371337890625,0.0,2817.13134765625,0.9357918500900269,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8563703894615173,0.3594043254852295,0.3252373337745666,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9742682576179504,0.5195637345314026,0.4930081367492676,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9990000128746032,0.6337575912475586,0.4006066620349884,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8878690600395203,0.400842010974884,0.3813630938529968,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6761584281921387,0.1737597286701202,0.7940579056739807,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5118713378906,298.2904663085937,284.9482727050781,1.0,0.5406384468078613,0.9632254242897034,0.9632254242897034,1.0,1.0,-2.8746490478515625,1.3234292268753052,1.551219820976257,0.6667494177818298,0.9296231269836426,0.9296231269836426,0.0,132.26699829101562,131.0,76526.09375,0.0,1998.3936767578125,1.0,278.1499938964844,282.981689453125,300.5869445800781,305.5680236816406,293.1499938964844,293.1499938964844,278.1499938964844,36272.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373676538467407,1.0,0.0,0.0,3.78511095046997,3.785136461257935,9.559838645145646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.09375,0.0,1690.8560791015625,1895.4371337890625,0.0,2817.13134765625,0.9357918500900269,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569597005844116,0.3593325316905975,0.3251619338989258,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9747852683067322,0.519243597984314,0.4926924109458923,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370154023170471,0.3996723294258117,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886508941650391,0.4009524881839752,0.3814524412155151,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770094037055969,0.173990786075592,0.7950255870819092,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.516357421875,298.2972717285156,284.9511108398437,1.0,0.5404049754142761,0.9619537591934204,0.9619537591934204,1.0,1.0,-2.8743250370025635,1.3232080936431885,1.5511170625686646,0.6665720343589783,0.9316129684448242,0.9316129684448242,0.0,131.886962890625,131.0,76551.1640625,0.0,1996.00146484375,1.0,278.1499938964844,282.984375,300.5959777832031,305.5776062011719,293.1499938964844,293.1499938964844,278.1499938964844,36124.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369702696800232,1.0,0.0,0.0,3.7843871116638175,3.784412384033203,9.556181339576142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.970703125,0.0,1688.8489990234375,1895.4371337890625,0.0,2813.421630859375,0.9355323910713196,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.857029914855957,0.3592486679553985,0.3250891268253326,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.974740982055664,0.5189197659492493,0.4923870861530304,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400401592254639,0.399482786655426,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888739347457886,0.4010584354400635,0.3815507888793945,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.677425742149353,0.1742147654294967,0.7960286140441895,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.5199890136719,298.30242919921875,284.95318603515625,1.0,0.5404956936836243,0.960720956325531,0.960720956325531,1.0,1.0,-2.874964952468872,1.3234564065933228,1.5515086650848389,0.6666551828384399,0.9338971376419068,0.9338971376419068,0.0,131.83567810058594,149.0,76604.921875,0.0,1996.7991943359373,1.0,278.1499938964844,282.9859313964844,300.60498046875,305.58941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836694598197937,1.0,0.0,0.0,3.785926342010498,3.785951614379883,9.563956382407923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.74609375,0.0,1689.6826171875,1895.4371337890625,0.0,2810.848876953125,0.9357892870903016,1.0,0.0,3.0,1.0,0.0
17685420,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8490167260169983,0.3590817749500274,0.3251163363456726,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9653322696685792,0.5183117389678955,0.4919865429401397,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.644248366355896,0.4112559854984283,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8804130554199219,0.4013023972511291,0.3819529712200165,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6713720560073853,0.1746590882539749,0.7989134788513184,284.96630859375,284.95001220703125,304.27264404296875,297.6240234375,300.52301025390625,298.3031921386719,284.96697998046875,1.0,0.5466324090957642,0.9582553505897522,0.9582553505897522,1.0,1.0,-2.892594337463379,1.3319514989852903,1.5606427192687988,0.6709378957748413,0.9490422010421752,0.9490422010421752,0.0,137.16488647460938,152.0,77072.1953125,0.0,2052.13037109375,1.0,278.1499938964844,282.9925537109375,300.6239624023437,305.630615234375,293.1499938964844,293.1499938964844,278.1499938964844,35437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366553783416748,1.0,0.0,0.0,3.803755283355713,3.8037807941436768,9.654247605794808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.404296875,0.0,1706.668701171875,1895.4371337890625,0.0,2810.482666015625,0.939514935016632,1.0,0.0,3.0,1.0,0.0
17685480,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8490167260169983,0.3590817749500274,0.3251163363456726,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9653322696685792,0.5183117389678955,0.4919865429401397,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.644248366355896,0.4112559854984283,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8804130554199219,0.4013023972511291,0.3819529712200165,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.6713720560073853,0.1746590882539749,0.7989134788513184,284.96630859375,284.95001220703125,304.27264404296875,297.6240234375,300.52301025390625,298.3031921386719,284.96697998046875,1.0,0.5466324090957642,0.9582553505897522,0.9582553505897522,1.0,1.0,-2.892594337463379,1.3319514989852903,1.5606427192687988,0.6709378957748413,0.9490422010421752,0.9490422010421752,0.0,137.16488647460938,152.0,77072.1953125,0.0,2052.13037109375,1.0,278.1499938964844,282.9925537109375,300.6239624023437,305.630615234375,293.1499938964844,293.1499938964844,278.1499938964844,35437.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366553783416748,1.0,0.0,0.0,3.803755283355713,3.8037807941436768,9.654247605794808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.404296875,0.0,1706.668701171875,1895.4371337890625,0.0,2810.482666015625,0.939514935016632,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8421536684036255,0.3587709069252014,0.3250401020050049,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9566291570663452,0.5176326632499695,0.4915451407432556,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6461178660392761,0.4217602908611297,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8731981515884399,0.4014828205108642,0.3823142051696777,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.666166365146637,0.1749691069126129,0.8012872934341431,284.9662780761719,284.95001220703125,304.27587890625,297.638916015625,300.51824951171875,298.2904663085937,284.9661560058594,1.0,0.5514129400253296,0.9557898044586182,0.9557898044586182,1.0,1.0,-2.9078962802886963,1.339232087135315,1.5686641931533811,0.6749458909034729,0.9605979919433594,0.9605979919433594,0.0,142.04075622558594,155.0,77571.15625,0.0,2101.888427734375,1.0,278.1499938964844,282.98492431640625,300.64276123046875,305.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,35207.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374996781349182,1.0,0.0,0.0,3.8350672721862793,3.8350930213928223,9.8138468729303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.6259765625,0.0,1742.7452392578125,1895.4371337890625,0.0,2818.36376953125,0.9462994933128356,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8421536684036255,0.3587709069252014,0.3250401020050049,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9566291570663452,0.5176326632499695,0.4915451407432556,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6461178660392761,0.4217602908611297,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8731981515884399,0.4014828205108642,0.3823142051696777,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.666166365146637,0.1749691069126129,0.8012872934341431,284.9662780761719,284.95001220703125,304.27587890625,297.638916015625,300.51824951171875,298.2904663085937,284.9661560058594,1.0,0.5514129400253296,0.9557898044586182,0.9557898044586182,1.0,1.0,-2.9078962802886963,1.339232087135315,1.5686641931533811,0.6749458909034729,0.9605979919433594,0.9605979919433594,0.0,142.04075622558594,155.0,77571.15625,0.0,2101.888427734375,1.0,278.1499938964844,282.98492431640625,300.64276123046875,305.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,35207.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374996781349182,1.0,0.0,0.0,3.8350672721862793,3.8350930213928223,9.8138468729303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.6259765625,0.0,1742.7452392578125,1895.4371337890625,0.0,2818.36376953125,0.9462994933128356,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.836371660232544,0.3583183884620666,0.3247981667518616,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.948897898197174,0.516844630241394,0.4909717738628387,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6474224328994751,0.4307772815227508,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.867206335067749,0.4015732109546661,0.382561981678009,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6617665886878967,0.1751467883586883,0.8028994202613831,284.9625549316406,284.95001220703125,304.2784118652344,297.6532287597656,300.51202392578125,298.27606201171875,284.96246337890625,1.0,0.5555505752563477,0.9527106881141664,0.9527106881141664,1.0,1.0,-2.919992446899414,1.3449336290359497,1.5750588178634644,0.6779806613922119,0.96726793050766,0.96726793050766,0.0,146.27101135253906,158.0,77968.4765625,0.0,2143.445068359375,1.0,278.1499938964844,282.9765625,300.6573791503906,305.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,35286.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383706212043762,1.0,0.0,0.0,3.861336708068848,3.8613626956939697,9.948752222044277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.4775390625,0.0,1775.6025390625,1895.4371337890625,0.0,2826.495849609375,0.9522627592086792,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.836371660232544,0.3583183884620666,0.3247981667518616,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.948897898197174,0.516844630241394,0.4909717738628387,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6474224328994751,0.4307772815227508,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.867206335067749,0.4015732109546661,0.382561981678009,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6617665886878967,0.1751467883586883,0.8028994202613831,284.9625549316406,284.95001220703125,304.2784118652344,297.6532287597656,300.51202392578125,298.27606201171875,284.96246337890625,1.0,0.5555505752563477,0.9527106881141664,0.9527106881141664,1.0,1.0,-2.919992446899414,1.3449336290359497,1.5750588178634644,0.6779806613922119,0.96726793050766,0.96726793050766,0.0,146.27101135253906,158.0,77968.4765625,0.0,2143.445068359375,1.0,278.1499938964844,282.9765625,300.6573791503906,305.7290954589844,293.1499938964844,293.1499938964844,278.1499938964844,35286.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383706212043762,1.0,0.0,0.0,3.861336708068848,3.8613626956939697,9.948752222044277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.4775390625,0.0,1775.6025390625,1895.4371337890625,0.0,2826.495849609375,0.9522627592086792,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8312013745307922,0.3578165769577026,0.3244906961917877,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9417145848274232,0.5160166621208191,0.4903408885002136,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6484981775283813,0.4390127658843994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8619109392166138,0.4016282558441162,0.382758617401123,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6578373908996582,0.1752627193927765,0.8041393160820007,284.9597473144531,284.95001220703125,304.2801513671875,297.66680908203125,300.505615234375,298.2621765136719,284.9596862792969,1.0,0.5592746138572693,0.9496315717697144,0.9496315717697144,1.0,1.0,-2.930491209030152,1.3498519659042358,1.5806392431259155,0.6805840730667114,0.9724382162094116,0.9724382162094116,0.0,150.1848602294922,161.0,78309.125,0.0,2180.98681640625,1.0,278.1499938964844,282.9698791503906,300.6705017089844,305.76617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35392.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390953540802002,1.0,0.0,0.0,3.883482694625856,3.883508920669556,1.0063198487841871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.0146484375,0.0,1803.9354248046875,1895.4371337890625,0.0,2833.26416015625,0.9573185443878174,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8312013745307922,0.3578165769577026,0.3244906961917877,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9417145848274232,0.5160166621208191,0.4903408885002136,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9990000128746032,0.6484981775283813,0.4390127658843994,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8619109392166138,0.4016282558441162,0.382758617401123,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6578373908996582,0.1752627193927765,0.8041393160820007,284.9597473144531,284.95001220703125,304.2801513671875,297.66680908203125,300.505615234375,298.2621765136719,284.9596862792969,1.0,0.5592746138572693,0.9496315717697144,0.9496315717697144,1.0,1.0,-2.930491209030152,1.3498519659042358,1.5806392431259155,0.6805840730667114,0.9724382162094116,0.9724382162094116,0.0,150.1848602294922,161.0,78309.125,0.0,2180.98681640625,1.0,278.1499938964844,282.9698791503906,300.6705017089844,305.76617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35392.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390953540802002,1.0,0.0,0.0,3.883482694625856,3.883508920669556,1.0063198487841871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.0146484375,0.0,1803.9354248046875,1895.4371337890625,0.0,2833.26416015625,0.9573185443878174,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.828809916973114,0.3575555980205536,0.3243223130702972,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9383269548416138,0.5155952572822571,0.490012913942337,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.6489630937576294,0.4428721666336059,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8594895601272583,0.4016487598419189,0.3828450441360473,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.65603107213974,0.1753061562776565,0.8046645522117615,284.9588317871094,284.95001220703125,304.2807006835937,297.67333984375,300.5023803710937,298.2555847167969,284.9587707519531,1.0,0.5610082149505615,0.948091983795166,0.948091983795166,1.0,1.0,-2.9352691173553467,1.35207998752594,1.5831892490386963,0.6817581653594971,0.9747581481933594,0.9747581481933594,0.0,152.0369110107422,161.0,78461.8359375,0.0,2198.51025390625,1.0,278.1499938964844,282.9672241210937,300.6766967773437,305.7829895019531,293.1499938964844,293.1499938964844,278.1499938964844,35438.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394007682800293,1.0,0.0,0.0,3.893138885498047,3.893165349960327,1.0113304824699298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.1630859375,0.0,1816.3907470703125,1895.4371337890625,0.0,2836.1171875,0.9595261216163636,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8265153765678406,0.3572908639907837,0.3241483271121979,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9350509643554688,0.5151716470718384,0.4896804690361023,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6493865251541138,0.4466033279895782,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8571859002113342,0.4016668200492859,0.3829270005226135,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.6543098092079163,0.175344318151474,0.8051532506942749,284.9581298828125,284.95001220703125,304.2809753417969,297.6796264648437,300.4991455078125,298.2491760253906,284.9580993652344,1.0,0.5626814961433411,0.946520984172821,0.946520984172821,1.0,1.0,-2.939831495285034,1.3541998863220217,1.5856316089630127,0.6828719973564148,0.9770064353942872,0.9770064353942872,0.0,153.8394317626953,164.0,78606.4375,0.0,2215.463623046875,1.0,278.1499938964844,282.9649353027344,300.6827087402344,305.7990417480469,293.1499938964844,293.1499938964844,278.1499938964844,35479.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839681088924408,1.0,0.0,0.0,3.9021387100219727,3.902165174484253,1.0160116516999551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.884765625,0.0,1828.03076171875,1895.4371337890625,0.0,2838.73583984375,0.9615829586982728,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220824599266052,0.3567489683628082,0.3237874209880829,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286972284317015,0.5143164396286011,0.4890064597129822,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.6501339673995972,0.453434556722641,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527935147285461,0.4016931653022766,0.3830804228782654,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6510225534439087,0.175407737493515,0.8060564994812012,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4925537109375,298.2370910644531,284.9569396972656,1.0,0.565837562084198,0.943379044532776,0.943379044532776,1.0,1.0,-2.947908401489258,1.3579241037368774,1.5899842977523804,0.6848257780075073,0.981037437915802,0.981037437915802,0.0,157.3646697998047,167.0,78864.59375,0.0,2247.400146484375,1.0,278.1499938964844,282.96099853515625,300.6940612792969,305.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,35551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401659727096558,1.0,0.0,0.0,3.918126106262207,3.9181525707244873,1.0243539918519673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.84765625,0.0,1848.82958984375,1895.4371337890625,0.0,2843.265869140625,0.9652355313301086,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220824599266052,0.3567489683628082,0.3237874209880829,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286972284317015,0.5143164396286011,0.4890064597129822,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9990000128746032,0.6501339673995972,0.453434556722641,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527935147285461,0.4016931653022766,0.3830804228782654,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6510225534439087,0.175407737493515,0.8060564994812012,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4925537109375,298.2370910644531,284.9569396972656,1.0,0.565837562084198,0.943379044532776,0.943379044532776,1.0,1.0,-2.947908401489258,1.3579241037368774,1.5899842977523804,0.6848257780075073,0.981037437915802,0.981037437915802,0.0,157.3646697998047,167.0,78864.59375,0.0,2247.400146484375,1.0,278.1499938964844,282.96099853515625,300.6940612792969,305.8284606933594,293.1499938964844,293.1499938964844,278.1499938964844,35551.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401659727096558,1.0,0.0,0.0,3.918126106262207,3.9181525707244873,1.0243539918519673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.84765625,0.0,1848.82958984375,1895.4371337890625,0.0,2843.265869140625,0.9652355313301086,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170334696769714,0.3561741709709167,0.3234245181083679,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9215399026870728,0.5134275555610657,0.4883317947387695,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9965187311172484,0.6513140797615051,0.4556499719619751,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478308916091919,0.4016819894313812,0.3832298219203949,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6472973227500916,0.1754474192857742,0.8069754838943481,284.953125,284.95001220703125,304.279296875,297.70233154296875,300.4867248535156,298.2279663085937,284.95294189453125,1.0,0.5685373544692993,0.940237045288086,0.940237045288086,1.0,1.0,-2.950798988342285,1.3591092824935913,1.5916897058486938,0.685462236404419,0.9814135432243348,0.9814135432243348,0.0,161.2860107421875,170.0,79001.8984375,0.0,2272.0673828125,1.0,278.1499938964844,282.9561767578125,300.7040710449219,305.8504333496094,293.1499938964844,293.1499938964844,278.1499938964844,35698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404913544654846,1.0,0.0,0.0,3.9289262294769287,3.928952932357788,1.030009002533916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.236328125,0.0,1863.760986328125,1895.4371337890625,0.0,2846.30615234375,0.9677461385726928,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170334696769714,0.3561741709709167,0.3234245181083679,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9215399026870728,0.5134275555610657,0.4883317947387695,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9965187311172484,0.6513140797615051,0.4556499719619751,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478308916091919,0.4016819894313812,0.3832298219203949,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6472973227500916,0.1754474192857742,0.8069754838943481,284.953125,284.95001220703125,304.279296875,297.70233154296875,300.4867248535156,298.2279663085937,284.95294189453125,1.0,0.5685373544692993,0.940237045288086,0.940237045288086,1.0,1.0,-2.950798988342285,1.3591092824935913,1.5916897058486938,0.685462236404419,0.9814135432243348,0.9814135432243348,0.0,161.2860107421875,170.0,79001.8984375,0.0,2272.0673828125,1.0,278.1499938964844,282.9561767578125,300.7040710449219,305.8504333496094,293.1499938964844,293.1499938964844,278.1499938964844,35698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404913544654846,1.0,0.0,0.0,3.9289262294769287,3.928952932357788,1.030009002533916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12936.236328125,0.0,1863.760986328125,1895.4371337890625,0.0,2846.30615234375,0.9677461385726928,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8122547268867493,0.3555913269519806,0.3230413794517517,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9149776697158812,0.5125215649604797,0.4876293241977691,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9928970336914062,0.6530207991600037,0.456850916147232,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8432902097702026,0.4016450047492981,0.3833444714546203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6439064145088196,0.1754840314388275,0.8078226447105408,284.9506225585937,284.95001220703125,304.27655029296875,297.7120361328125,300.4820251464844,298.2222900390625,284.9505615234375,1.0,0.5709130764007568,0.9372037053108216,0.9372037053108216,1.0,1.0,-2.9520721435546875,1.359524130821228,1.5925480127334597,0.6856117844581604,0.9805529713630676,0.9805529713630676,0.0,164.99058532714844,173.0,79074.5390625,0.0,2292.984130859375,1.0,278.1499938964844,282.953857421875,300.7127685546875,305.865234375,293.1499938964844,293.1499938964844,278.1499938964844,35839.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406010270118713,1.0,0.0,0.0,3.934265375137329,3.934292078018189,1.0328102462153763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.73046875,0.0,1871.7286376953125,1895.4371337890625,0.0,2847.3310546875,0.9690433740615844,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8122547268867493,0.3555913269519806,0.3230413794517517,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9149776697158812,0.5125215649604797,0.4876293241977691,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9928970336914062,0.6530207991600037,0.456850916147232,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8432902097702026,0.4016450047492981,0.3833444714546203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6439064145088196,0.1754840314388275,0.8078226447105408,284.9506225585937,284.95001220703125,304.27655029296875,297.7120361328125,300.4820251464844,298.2222900390625,284.9505615234375,1.0,0.5709130764007568,0.9372037053108216,0.9372037053108216,1.0,1.0,-2.9520721435546875,1.359524130821228,1.5925480127334597,0.6856117844581604,0.9805529713630676,0.9805529713630676,0.0,164.99058532714844,173.0,79074.5390625,0.0,2292.984130859375,1.0,278.1499938964844,282.953857421875,300.7127685546875,305.865234375,293.1499938964844,293.1499938964844,278.1499938964844,35839.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406010270118713,1.0,0.0,0.0,3.934265375137329,3.934292078018189,1.0328102462153763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.73046875,0.0,1871.7286376953125,1895.4371337890625,0.0,2847.3310546875,0.9690433740615844,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8079020977020264,0.3550215363502502,0.322654515504837,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9093090891838074,0.5116217136383057,0.4869154095649719,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9897403717041016,0.6548921465873718,0.4582171142101288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8393349051475525,0.4016043543815613,0.3834381699562073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409837603569031,0.1755334883928299,0.8086541295051575,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.4775390625,298.2182006835937,284.9503479003906,1.0,0.5731179714202881,0.9341703057289124,0.9341703057289124,1.0,1.0,-2.953503131866455,1.3600107431411743,1.5934923887252808,0.6857995390892029,0.9806174635887146,0.9806174635887146,0.0,168.37770080566406,176.0,79136.65625,0.0,2312.584228515625,1.0,278.1499938964844,282.95361328125,300.7206420898437,305.8776550292969,293.1499938964844,293.1499938964844,278.1499938964844,35900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406032919883728,1.0,0.0,0.0,3.9374942779541016,3.93752121925354,1.0345063401473451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5224609375,0.0,1876.3565673828125,1895.4371337890625,0.0,2847.35205078125,0.9698182940483092,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8079020977020264,0.3550215363502502,0.322654515504837,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9093090891838074,0.5116217136383057,0.4869154095649719,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9897403717041016,0.6548921465873718,0.4582171142101288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8393349051475525,0.4016043543815613,0.3834381699562073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409837603569031,0.1755334883928299,0.8086541295051575,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.4775390625,298.2182006835937,284.9503479003906,1.0,0.5731179714202881,0.9341703057289124,0.9341703057289124,1.0,1.0,-2.953503131866455,1.3600107431411743,1.5934923887252808,0.6857995390892029,0.9806174635887146,0.9806174635887146,0.0,168.37770080566406,176.0,79136.65625,0.0,2312.584228515625,1.0,278.1499938964844,282.95361328125,300.7206420898437,305.8776550292969,293.1499938964844,293.1499938964844,278.1499938964844,35900.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406032919883728,1.0,0.0,0.0,3.9374942779541016,3.93752121925354,1.0345063401473451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.5224609375,0.0,1876.3565673828125,1895.4371337890625,0.0,2847.35205078125,0.9698182940483092,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8058046102523804,0.3547390103340149,0.3224612772464752,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9067211747169496,0.5111735463142395,0.4865575730800628,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9882522821426392,0.6558400988578796,0.4589154720306396,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8374956250190735,0.4015837907791137,0.3834818601608276,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.639634907245636,0.1755621433258056,0.809075653553009,284.950439453125,284.95001220703125,304.26971435546875,297.7242126464844,300.47515869140625,298.2164306640625,284.9504699707031,1.0,0.5741820335388184,0.9326536059379578,0.9326536059379578,1.0,1.0,-2.9542393684387207,1.3602619171142578,1.593977451324463,0.6858983635902405,0.9808470010757446,0.9808470010757446,0.0,170.00479125976562,176.0,79165.6953125,0.0,2322.09326171875,1.0,278.1499938964844,282.9537048339844,300.7242736816406,305.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,35914.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840599775314331,1.0,0.0,0.0,3.938841581344605,3.938868522644043,1.0352143817726756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.0283203125,0.0,1878.197998046875,1895.4371337890625,0.0,2847.319580078125,0.9701334238052368,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.803749144077301,0.3544557094573974,0.3222668468952179,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9042758345603944,0.5107247233390808,0.4861984848976135,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9868014454841614,0.6567820310592651,0.4596117436885834,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8357252478599548,0.4015619456768036,0.3835234642028808,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6383426785469055,0.1755924373865127,0.8095005750656128,284.9505920410156,284.95001220703125,304.26666259765625,297.72760009765625,300.4726257324219,298.2147827148437,284.9505920410156,1.0,0.5752265453338623,0.93119615316391,0.93119615316391,1.0,1.0,-2.9549720287323,1.360513687133789,1.5944583415985107,0.6860001683235168,0.9811357259750366,0.9811357259750366,0.0,171.60147094726562,179.0,79193.171875,0.0,2331.447021484375,1.0,278.1499938964844,282.9538269042969,300.7275390625,305.8887634277344,293.1499938964844,293.1499938964844,278.1499938964844,35923.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405954837799072,1.0,0.0,0.0,3.9401025772094727,3.940129518508911,1.0358772897234303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.1552734375,0.0,1879.8861083984373,1895.4371337890625,0.0,2847.279541015625,0.9704247713088988,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7997832894325256,0.3538831174373626,0.3218717873096466,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8997048735618591,0.5098227858543396,0.4854749143123626,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9839677214622498,0.6586366891860962,0.4609866738319397,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8323401808738708,0.4015132486820221,0.3836002051830292,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6358867287635803,0.1756553202867508,0.8103541135787964,284.9507751464844,284.95001220703125,304.2592468261719,297.73321533203125,300.4670715332031,298.211669921875,284.9507751464844,1.0,0.5772719979286194,0.9282812476158142,0.9282812476158142,1.0,1.0,-2.956398725509644,1.3609946966171265,1.5954039096832275,0.6861934065818787,0.9817657470703124,0.9817657470703124,0.0,174.73553466796875,182.0,79243.5625,0.0,2349.800048828125,1.0,278.1499938964844,282.9540710449219,300.73309326171875,305.89813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406045436859131,1.0,0.0,0.0,3.942427158355713,3.942454099655152,1.0370999916631265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.2529296875,0.0,1882.9508056640625,1895.4371337890625,0.0,2847.364013671875,0.9709566235542296,1.0,0.0,3.0,1.0,0.0
