time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7997832894325256,0.3538831174373626,0.3218717873096466,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8997048735618591,0.5098227858543396,0.4854749143123626,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9839677214622498,0.6586366891860962,0.4609866738319397,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8323401808738708,0.4015132486820221,0.3836002051830292,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6358867287635803,0.1756553202867508,0.8103541135787964,284.9507751464844,284.95001220703125,304.2592468261719,297.73321533203125,300.4670715332031,298.211669921875,284.9507751464844,1.0,0.5772719979286194,0.9282812476158142,0.9282812476158142,1.0,1.0,-2.956398725509644,1.3609946966171265,1.5954039096832275,0.6861934065818787,0.9817657470703124,0.9817657470703124,0.0,174.73553466796875,182.0,79243.5625,0.0,2349.800048828125,1.0,278.1499938964844,282.9540710449219,300.73309326171875,305.89813232421875,293.1499938964844,293.1499938964844,278.1499938964844,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406045436859131,1.0,0.0,0.0,3.942427158355713,3.942454099655152,1.0370999916631265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.2529296875,0.0,1882.9508056640625,1895.4371337890625,0.0,2847.364013671875,0.9709566235542296,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7959520220756531,0.3533025681972503,0.3214693665504455,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8953102231025696,0.5089147686958313,0.4847451746463775,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.981172740459442,0.6604584455490112,0.4623400270938873,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8290961384773254,0.4014589786529541,0.3836708962917328,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6335482001304626,0.1757183521986007,0.8112056851387024,284.9508056640625,284.95001220703125,304.25,297.7372436523437,300.4609069824219,298.20867919921875,284.9508056640625,1.0,0.579285740852356,0.9253662824630736,0.9253662824630736,1.0,1.0,-2.957772731781006,1.3614448308944702,1.5963279008865356,0.6863706111907959,0.9823210835456848,0.9823210835456848,0.0,177.83692932128906,185.0,79288.09375,0.0,2367.911865234375,1.0,278.1499938964844,282.9541931152344,300.73748779296875,305.9060363769531,293.1499938964844,293.1499938964844,278.1499938964844,35941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84067702293396,1.0,0.0,0.0,3.944524765014648,3.944551944732666,1.0382038908574032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.88671875,0.0,1885.71728515625,1895.4371337890625,0.0,2848.041015625,0.9714354276657104,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7959520220756531,0.3533025681972503,0.3214693665504455,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8953102231025696,0.5089147686958313,0.4847451746463775,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.981172740459442,0.6604584455490112,0.4623400270938873,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8290961384773254,0.4014589786529541,0.3836708962917328,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6335482001304626,0.1757183521986007,0.8112056851387024,284.9508056640625,284.95001220703125,304.25,297.7372436523437,300.4609069824219,298.20867919921875,284.9508056640625,1.0,0.579285740852356,0.9253662824630736,0.9253662824630736,1.0,1.0,-2.957772731781006,1.3614448308944702,1.5963279008865356,0.6863706111907959,0.9823210835456848,0.9823210835456848,0.0,177.83692932128906,185.0,79288.09375,0.0,2367.911865234375,1.0,278.1499938964844,282.9541931152344,300.73748779296875,305.9060363769531,293.1499938964844,293.1499938964844,278.1499938964844,35941.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84067702293396,1.0,0.0,0.0,3.944524765014648,3.944551944732666,1.0382038908574032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.88671875,0.0,1885.71728515625,1895.4371337890625,0.0,2848.041015625,0.9714354276657104,1.0,0.0,3.0,1.0,0.0
17686860,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918258309364319,0.352469801902771,0.3209033012390136,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906346559524536,0.5077463984489441,0.4838387072086334,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9780184030532836,0.6619917154312134,0.4635429680347442,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8255854845046997,0.4011417627334595,0.3835625946521759,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6308799386024475,0.1754966825246811,0.8111392259597778,284.9493713378906,284.95001220703125,304.2400207519531,297.7406311035156,300.4529724121094,298.2035217285156,284.9493103027344,1.0,0.581145703792572,0.9224337339401244,0.9224337339401244,1.0,1.0,-2.9572410583496094,1.360961675643921,1.596279501914978,0.6860461235046387,0.9811499118804932,0.9811499118804932,0.0,181.10108947753903,188.0,79279.8359375,0.0,2383.418212890625,1.0,278.1499938964844,282.9537353515625,300.7406311035156,305.9098815917969,293.1499938964844,293.1499938964844,278.1499938964844,35990.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406640887260437,1.0,0.0,0.0,3.944525718688965,3.9445526599884033,1.0382044592915918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.697265625,0.0,1886.1180419921875,1895.4371337890625,0.0,2847.920166015625,0.9714576005935668,1.0,0.0,3.0,1.0,0.0
17686920,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7918258309364319,0.352469801902771,0.3209033012390136,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8906346559524536,0.5077463984489441,0.4838387072086334,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9780184030532836,0.6619917154312134,0.4635429680347442,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8255854845046997,0.4011417627334595,0.3835625946521759,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6308799386024475,0.1754966825246811,0.8111392259597778,284.9493713378906,284.95001220703125,304.2400207519531,297.7406311035156,300.4529724121094,298.2035217285156,284.9493103027344,1.0,0.581145703792572,0.9224337339401244,0.9224337339401244,1.0,1.0,-2.9572410583496094,1.360961675643921,1.596279501914978,0.6860461235046387,0.9811499118804932,0.9811499118804932,0.0,181.10108947753903,188.0,79279.8359375,0.0,2383.418212890625,1.0,278.1499938964844,282.9537353515625,300.7406311035156,305.9098815917969,293.1499938964844,293.1499938964844,278.1499938964844,35990.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406640887260437,1.0,0.0,0.0,3.944525718688965,3.9445526599884033,1.0382044592915918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.697265625,0.0,1886.1180419921875,1895.4371337890625,0.0,2847.920166015625,0.9714576005935668,1.0,0.0,3.0,1.0,0.0
17686980,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787480354309082,0.3514631390571594,0.3201793134212494,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857582211494446,0.5063896179199219,0.4827547073364258,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745561480522156,0.6633139252662659,0.4645994901657104,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821857213973999,0.4006341397762298,0.3832743465900421,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279095411300659,0.1750510036945343,0.8100799918174744,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4443054199219,298.1969299316406,284.9471435546875,1.0,0.5828196406364441,0.9195011258125304,0.9195011258125304,1.0,1.0,-2.9547197818756104,1.3595147132873535,1.5952051877975464,0.6851596236228943,0.9782719016075134,0.9782719016075134,0.0,184.47869873046875,191.0,79214.484375,0.0,2395.892578125,1.0,278.1499938964844,282.9535827636719,300.7435913085937,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36074.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404898643493652,1.0,0.0,0.0,3.941391468048096,3.941418409347534,1.0365552043367645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.9833984375,0.0,1882.76513671875,1895.4371337890625,0.0,2846.29248046875,0.9707942605018616,1.0,0.0,3.0,1.0,0.0
17687040,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787480354309082,0.3514631390571594,0.3201793134212494,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857582211494446,0.5063896179199219,0.4827547073364258,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745561480522156,0.6633139252662659,0.4645994901657104,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821857213973999,0.4006341397762298,0.3832743465900421,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279095411300659,0.1750510036945343,0.8100799918174744,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4443054199219,298.1969299316406,284.9471435546875,1.0,0.5828196406364441,0.9195011258125304,0.9195011258125304,1.0,1.0,-2.9547197818756104,1.3595147132873535,1.5952051877975464,0.6851596236228943,0.9782719016075134,0.9782719016075134,0.0,184.47869873046875,191.0,79214.484375,0.0,2395.892578125,1.0,278.1499938964844,282.9535827636719,300.7435913085937,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36074.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404898643493652,1.0,0.0,0.0,3.941391468048096,3.941418409347534,1.0365552043367645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.9833984375,0.0,1882.76513671875,1895.4371337890625,0.0,2846.29248046875,0.9707942605018616,1.0,0.0,3.0,1.0,0.0
17687100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852711081504822,0.3509080708026886,0.3197665214538574,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8832926154136658,0.5056530237197876,0.4821535050868988,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727486968040466,0.6639063358306885,0.465077131986618,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8199455142021179,0.4003218710422516,0.3830704689025879,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6263404488563538,0.1747553944587707,0.8092023730278015,284.9462280273437,284.95001220703125,304.2256774902344,297.7462158203125,300.4397888183594,298.1933288574219,284.9461364746094,1.0,0.5835797190666199,0.918034851551056,0.918034851551056,1.0,1.0,-2.952776432037353,1.3584611415863037,1.5943151712417605,0.6845195889472961,0.976323664188385,0.976323664188385,0.0,186.1814727783203,191.0,79160.5703125,0.0,2400.955810546875,1.0,278.1499938964844,282.953857421875,300.7451171875,305.9081726074219,293.1499938964844,293.1499938964844,278.1499938964844,36121.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840337336063385,1.0,0.0,0.0,3.9384419918060303,3.9384689331054688,1.0350044021834035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.771484375,0.0,1879.358642578125,1895.4371337890625,0.0,2844.867431640625,0.9701564908027648,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7830629348754883,0.3503263294696808,0.3193272948265075,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8808349967002869,0.5048853754997253,0.4815205037593841,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9709137678146362,0.6644593477249146,0.4655259251594543,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8180209398269653,0.3999787867069244,0.3828348219394684,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6247352957725525,0.1744202971458435,0.8081323504447937,284.9453125,284.95001220703125,304.22100830078125,297.7481994628906,300.4352722167969,298.1895751953125,284.9452209472656,1.0,0.5842912197113037,0.9166480302810668,0.9166480302810668,1.0,1.0,-2.950458526611328,1.357232689857483,1.5932258367538452,0.6837760806083679,0.9741560816764832,0.9741560816764832,0.0,187.8798370361328,194.0,79094.59375,0.0,2405.31201171875,1.0,278.1499938964844,282.9544677734375,300.7466735839844,305.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,36167.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840143620967865,1.0,0.0,0.0,3.934629678726196,3.9346566200256334,1.033001581163262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.4091796875,0.0,1874.841552734375,1895.4371337890625,0.0,2843.056884765625,0.9693244099617004,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.778693437576294,0.3491007685661316,0.3183878660202026,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8759878873825073,0.5032768845558167,0.4801796376705169,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9672042727470398,0.6654676198959351,0.4663518369197845,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141600489616394,0.3992207646369934,0.3822894692420959,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6214525103569031,0.1736568808555603,0.8055374622344971,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.42608642578125,298.1819152832031,284.9438781738281,1.0,0.5855883955955505,0.913874328136444,0.913874328136444,1.0,1.0,-2.944936513900757,1.354347586631775,1.590588927268982,0.68203204870224,0.9694183468818665,0.9694183468818665,0.0,191.24630737304688,197.0,78933.3828125,0.0,2412.244873046875,1.0,278.1499938964844,282.95654296875,300.7499389648437,305.8990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36250.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396509289741516,1.0,0.0,0.0,3.9248552322387695,3.924881935119629,1.027875555337232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.53515625,0.0,1863.013671875,1895.4371337890625,0.0,2838.453857421875,0.9671708941459656,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.778693437576294,0.3491007685661316,0.3183878660202026,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8759878873825073,0.5032768845558167,0.4801796376705169,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9672042727470398,0.6654676198959351,0.4663518369197845,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8141600489616394,0.3992207646369934,0.3822894692420959,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6214525103569031,0.1736568808555603,0.8055374622344971,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.42608642578125,298.1819152832031,284.9438781738281,1.0,0.5855883955955505,0.913874328136444,0.913874328136444,1.0,1.0,-2.944936513900757,1.354347586631775,1.590588927268982,0.68203204870224,0.9694183468818665,0.9694183468818665,0.0,191.24630737304688,197.0,78933.3828125,0.0,2412.244873046875,1.0,278.1499938964844,282.95654296875,300.7499389648437,305.8990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36250.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396509289741516,1.0,0.0,0.0,3.9248552322387695,3.924881935119629,1.027875555337232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.53515625,0.0,1863.013671875,1895.4371337890625,0.0,2838.453857421875,0.9671708941459656,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7744139432907104,0.3478014767169952,0.3173775374889374,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8712582588195801,0.5015795230865479,0.4787498712539673,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9634700417518616,0.6663470268249512,0.4670854210853576,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8102843761444092,0.3983771800994873,0.3816577792167663,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6180782914161682,0.1727852076292038,0.8024189472198486,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4168395996094,298.1741943359375,284.9430847167969,1.0,0.5867290496826172,0.911100685596466,0.911100685596466,1.0,1.0,-2.9383790493011475,1.3509615659713743,1.587417483329773,0.679983913898468,0.9643764495849608,0.9643764495849608,0.0,194.5581817626953,200.0,78738.546875,0.0,2416.997314453125,1.0,278.1499938964844,282.9596252441406,300.75341796875,305.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,36315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390350341796875,1.0,0.0,0.0,3.9126107692718506,3.91263747215271,1.021472144202562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.8203125,0.0,1847.9617919921875,1895.4371337890625,0.0,2832.700927734375,0.9644522666931152,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7744139432907104,0.3478014767169952,0.3173775374889374,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8712582588195801,0.5015795230865479,0.4787498712539673,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9634700417518616,0.6663470268249512,0.4670854210853576,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8102843761444092,0.3983771800994873,0.3816577792167663,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6180782914161682,0.1727852076292038,0.8024189472198486,284.943115234375,284.95001220703125,304.2026672363281,297.7562866210937,300.4168395996094,298.1741943359375,284.9430847167969,1.0,0.5867290496826172,0.911100685596466,0.911100685596466,1.0,1.0,-2.9383790493011475,1.3509615659713743,1.587417483329773,0.679983913898468,0.9643764495849608,0.9643764495849608,0.0,194.5581817626953,200.0,78738.546875,0.0,2416.997314453125,1.0,278.1499938964844,282.9596252441406,300.75341796875,305.8901672363281,293.1499938964844,293.1499938964844,278.1499938964844,36315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390350341796875,1.0,0.0,0.0,3.9126107692718506,3.91263747215271,1.021472144202562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.8203125,0.0,1847.9617919921875,1895.4371337890625,0.0,2832.700927734375,0.9644522666931152,1.0,0.0,3.0,1.0,0.0
17687460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702388763427734,0.3464468419551849,0.3163150250911712,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666573762893677,0.4998146593570709,0.477253794670105,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959729552268982,0.6671231389045715,0.4677457809448242,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063768148422241,0.3974695801734924,0.3809627294540405,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146082878112793,0.171835720539093,0.7989289164543152,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4076232910156,298.16656494140625,284.94256591796875,1.0,0.5877540707588196,0.9084319472312928,0.9084319472312928,1.0,1.0,-2.9310669898986816,1.3472177982330322,1.5838491916656494,0.6777215600013733,0.9591938257217408,0.9591938257217408,0.0,197.82505798339844,203.0,78520.015625,0.0,2420.130859375,1.0,278.1499938964844,282.96337890625,300.75701904296875,305.8797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36366.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383347988128662,1.0,0.0,0.0,3.898679494857788,3.898706197738648,1.0142110795641202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0185546875,0.0,1830.7667236328125,1895.4371337890625,0.0,2826.1611328125,0.9613458514213562,1.0,0.0,3.0,1.0,0.0
17687520,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7702388763427734,0.3464468419551849,0.3163150250911712,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8666573762893677,0.4998146593570709,0.477253794670105,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.959729552268982,0.6671231389045715,0.4677457809448242,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8063768148422241,0.3974695801734924,0.3809627294540405,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6146082878112793,0.171835720539093,0.7989289164543152,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4076232910156,298.16656494140625,284.94256591796875,1.0,0.5877540707588196,0.9084319472312928,0.9084319472312928,1.0,1.0,-2.9310669898986816,1.3472177982330322,1.5838491916656494,0.6777215600013733,0.9591938257217408,0.9591938257217408,0.0,197.82505798339844,203.0,78520.015625,0.0,2420.130859375,1.0,278.1499938964844,282.96337890625,300.75701904296875,305.8797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36366.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383347988128662,1.0,0.0,0.0,3.898679494857788,3.898706197738648,1.0142110795641202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.0185546875,0.0,1830.7667236328125,1895.4371337890625,0.0,2826.1611328125,0.9613458514213562,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7679507732391357,0.345664918422699,0.3156981468200683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8641411662101746,0.498797744512558,0.4763879776000976,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.957636535167694,0.6675058603286743,0.4680790305137634,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8041748404502869,0.3969331979751587,0.3805458545684814,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6126102209091187,0.1712715029716491,0.7968200445175171,284.94244384765625,284.95001220703125,304.1884460449219,297.7626037597656,300.4024658203125,298.162353515625,284.9423828125,1.0,0.5882759690284729,0.9069420099258424,0.9069420099258424,1.0,1.0,-2.926650285720825,1.3449653387069702,1.5816850662231443,0.6763620376586914,0.9562464952468872,0.9562464952468872,0.0,199.62991333007807,203.0,78387.8203125,0.0,2421.168701171875,1.0,278.1499938964844,282.9656982421875,300.759033203125,305.8732604980469,293.1499938964844,293.1499938964844,278.1499938964844,36390.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379089832305908,1.0,0.0,0.0,3.890216827392578,3.8902432918548575,1.0098127631863465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.15234375,0.0,1820.314208984375,1895.4371337890625,0.0,2822.184814453125,0.9594548940658568,1.0,0.0,3.0,1.0,0.0
17687640,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7661625742912292,0.3450358510017395,0.3152005970478058,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.862176775932312,0.4979801774024963,0.4756906032562256,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9559794068336488,0.6677873134613037,0.4683279693126678,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8024436831474304,0.3964966833591461,0.380204439163208,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6109939217567444,0.170811727643013,0.7950893640518188,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.3983764648437,298.1590270996094,284.9422607421875,1.0,0.5886695981025696,0.9057632088661194,0.9057632088661194,1.0,1.0,-2.923022747039795,1.3431181907653809,1.579904556274414,0.6752480268478394,0.9538927674293518,0.9538927674293518,0.0,201.0511169433593,206.0,78279.1953125,0.0,2421.7109375,1.0,278.1499938964844,282.9676208496094,300.7606201171875,305.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,36407.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375595808029175,1.0,0.0,0.0,3.883260726928711,3.883287191390991,1.006204797704413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.36328125,0.0,1811.7381591796875,1895.4371337890625,0.0,2818.923095703125,0.9578991532325744,1.0,0.0,3.0,1.0,0.0
17687700,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7641608715057373,0.3443119823932647,0.3146265745162964,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8599799871444702,0.4970400631427765,0.4748871326446533,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.954101860523224,0.6680819392204285,0.4685929119586944,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8004973530769348,0.3959889709949493,0.3798048496246338,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6091378331184387,0.1702763736248016,0.7930611968040466,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.39373779296875,298.1553039550781,284.942138671875,1.0,0.589093804359436,0.9044288396835328,0.9044288396835328,1.0,1.0,-2.9187676906585693,1.3409546613693235,1.5778131484985352,0.6739448308944702,0.951204478740692,0.951204478740692,0.0,202.6526641845703,206.0,78151.75,0.0,2422.014892578125,1.0,278.1499938964844,282.96990966796875,300.76239013671875,305.8614196777344,293.1499938964844,293.1499938964844,278.1499938964844,36424.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371503353118896,1.0,0.0,0.0,3.8751003742218018,3.875126838684082,1.0019803085015155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.3125,0.0,1801.6959228515625,1895.4371337890625,0.0,2815.102783203125,0.9560732245445251,1.0,0.0,3.0,1.0,0.0
17687760,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7621815204620361,0.343574970960617,0.3140406608581543,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8578096628189087,0.4960833787918091,0.4740679860115051,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9522207379341124,0.6683486104011536,0.4688386917114258,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985635995864868,0.3954657912254333,0.3793906569480896,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607264518737793,0.1697247922420501,0.7909585237503052,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.3890991210937,298.1516418457031,284.9420471191406,1.0,0.5894953608512878,0.9031744003295898,0.9031744003295898,1.0,1.0,-2.9143497943878174,1.3387178182601929,1.575631856918335,0.672602653503418,0.9484902620315552,0.9484902620315552,0.0,204.2474365234375,209.0,78019.53125,0.0,2421.986328125,1.0,278.1499938964844,282.9722595214844,300.7641296386719,305.8546447753906,293.1499938964844,293.1499938964844,278.1499938964844,36441.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367265462875366,1.0,0.0,0.0,3.8666393756866455,3.866665840148926,9.97609618025308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.4326171875,0.0,1791.3089599609375,1895.4371337890625,0.0,2811.147216796875,0.954179346561432,1.0,0.0,3.0,1.0,0.0
17687820,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582903504371643,0.3420666456222534,0.3128377795219421,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535477519035339,0.4941266775131225,0.4723886549472809,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9484531879425048,0.6688091158866882,0.4692795574665069,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7947359085083008,0.3943792581558227,0.3785240948200226,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.603472888469696,0.168579950928688,0.7865625023841858,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3797302246094,298.1443786621094,284.9418640136719,1.0,0.5902414321899414,0.9006655812263489,0.9006655812263489,1.0,1.0,-2.9050896167755127,1.3340368270874023,1.5710526704788208,0.6698032021522522,0.942985475063324,0.942985475063324,0.0,207.42124938964844,212.0,77742.3203125,0.0,2421.075927734375,1.0,278.1499938964844,282.9772033691406,300.7674560546875,305.840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36471.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358446955680847,1.0,0.0,0.0,3.848936080932617,3.8489623069763184,9.884955716188415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4404296875,0.0,1769.6856689453125,1895.4371337890625,0.0,2802.918212890625,0.950214982032776,1.0,0.0,3.0,1.0,0.0
17687880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7582903504371643,0.3420666456222534,0.3128377795219421,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8535477519035339,0.4941266775131225,0.4723886549472809,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9484531879425048,0.6688091158866882,0.4692795574665069,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7947359085083008,0.3943792581558227,0.3785240948200226,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.603472888469696,0.168579950928688,0.7865625023841858,284.94189453125,284.95001220703125,304.16534423828125,297.77178955078125,300.3797302246094,298.1443786621094,284.9418640136719,1.0,0.5902414321899414,0.9006655812263489,0.9006655812263489,1.0,1.0,-2.9050896167755127,1.3340368270874023,1.5710526704788208,0.6698032021522522,0.942985475063324,0.942985475063324,0.0,207.42124938964844,212.0,77742.3203125,0.0,2421.075927734375,1.0,278.1499938964844,282.9772033691406,300.7674560546875,305.840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36471.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358446955680847,1.0,0.0,0.0,3.848936080932617,3.8489623069763184,9.884955716188415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4404296875,0.0,1769.6856689453125,1895.4371337890625,0.0,2802.918212890625,0.950214982032776,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7544845342636108,0.3405125141143799,0.3115936517715454,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.849383533000946,0.4921115040779114,0.470654159784317,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9446787238121032,0.6691696643829346,0.4696513712406158,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909583449363708,0.3932386040687561,0.3776063323020935,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996197462081909,0.16738061606884,0.7819184064865112,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3702392578125,298.1372375488281,284.9416809082031,1.0,0.5909149646759033,0.8981567025184631,0.8981567025184631,1.0,1.0,-2.8952715396881104,1.3290810585021973,1.566190481185913,0.6668558716773987,0.9373778700828552,0.9373778700828552,0.0,210.5775909423828,200.0,77447.9296875,0.0,2419.0634765625,1.0,278.1499938964844,282.9824523925781,300.7704772949219,305.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36500.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349182605743408,1.0,0.0,0.0,3.8301920890808105,3.8302180767059326,9.78891080194444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.4365234375,0.0,1746.964111328125,1895.4371337890625,0.0,2794.275634765625,0.9460180401802064,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7544845342636108,0.3405125141143799,0.3115936517715454,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.849383533000946,0.4921115040779114,0.470654159784317,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9446787238121032,0.6691696643829346,0.4696513712406158,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909583449363708,0.3932386040687561,0.3776063323020935,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996197462081909,0.16738061606884,0.7819184064865112,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3702392578125,298.1372375488281,284.9416809082031,1.0,0.5909149646759033,0.8981567025184631,0.8981567025184631,1.0,1.0,-2.8952715396881104,1.3290810585021973,1.566190481185913,0.6668558716773987,0.9373778700828552,0.9373778700828552,0.0,210.5775909423828,200.0,77447.9296875,0.0,2419.0634765625,1.0,278.1499938964844,282.9824523925781,300.7704772949219,305.8241271972656,293.1499938964844,293.1499938964844,278.1499938964844,36500.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349182605743408,1.0,0.0,0.0,3.8301920890808105,3.8302180767059326,9.78891080194444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.4365234375,0.0,1746.964111328125,1895.4371337890625,0.0,2794.275634765625,0.9460180401802064,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7556583285331726,0.3389462828636169,0.3100855052471161,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508403897285461,0.4900629222393036,0.4686256945133209,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9481918215751648,0.6694633960723877,0.4697832465171814,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.792707085609436,0.3920693099498749,0.3763985335826874,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6000484228134155,0.1661576479673385,0.7759098410606384,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.3604736328125,298.1304016113281,284.939697265625,1.0,0.5869978666305542,0.8957339525222778,0.8957339525222778,1.0,1.0,-2.882507801055908,1.3226900100708008,1.5598177909851074,0.6631815433502197,0.9299428462982178,0.9299428462982178,0.0,207.10562133789065,188.0,77083.8125,0.0,2379.192626953125,1.0,278.1499938964844,282.9870910644531,300.7729187011719,305.8043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339127898216248,1.0,0.0,0.0,3.808517217636109,3.8085429668426514,9.67843561738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.1220703125,0.0,1721.433837890625,1895.4371337890625,0.0,2784.899169921875,0.9411925077438354,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7556583285331726,0.3389462828636169,0.3100855052471161,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8508403897285461,0.4900629222393036,0.4686256945133209,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9481918215751648,0.6694633960723877,0.4697832465171814,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.792707085609436,0.3920693099498749,0.3763985335826874,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6000484228134155,0.1661576479673385,0.7759098410606384,284.9398193359375,284.95001220703125,304.1449279785156,297.7779541015625,300.3604736328125,298.1304016113281,284.939697265625,1.0,0.5869978666305542,0.8957339525222778,0.8957339525222778,1.0,1.0,-2.882507801055908,1.3226900100708008,1.5598177909851074,0.6631815433502197,0.9299428462982178,0.9299428462982178,0.0,207.10562133789065,188.0,77083.8125,0.0,2379.192626953125,1.0,278.1499938964844,282.9870910644531,300.7729187011719,305.8043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36595.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339127898216248,1.0,0.0,0.0,3.808517217636109,3.8085429668426514,9.67843561738846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.1220703125,0.0,1721.433837890625,1895.4371337890625,0.0,2784.899169921875,0.9411925077438354,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7598474025726318,0.3374009132385254,0.3084515333175659,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8556864857673645,0.4880030453205108,0.466434895992279,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9558855891227722,0.669704258441925,0.4697663784027099,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7977715134620667,0.3908945918083191,0.3750341534614563,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6030445694923401,0.1649417728185653,0.7692078351974487,284.9388122558594,284.95001220703125,304.1340026855469,297.7803955078125,300.3507080078125,298.12420654296875,284.938720703125,1.0,0.5809179544448853,0.8933112025260925,0.8933112025260925,1.0,1.0,-2.868196487426758,1.315546989440918,1.5526494979858398,0.6590884923934937,0.9220319390296936,0.9220319390296936,0.0,199.90884399414065,176.0,76666.21875,0.0,2318.70166015625,1.0,278.1499938964844,282.9935913085937,300.7745361328125,305.779296875,293.1499938964844,293.1499938964844,278.1499938964844,36692.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327287435531616,1.0,0.0,0.0,3.782711744308472,3.782737255096436,9.547721901981276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.0595703125,0.0,1691.2584228515625,1895.4371337890625,0.0,2773.86181640625,0.9354678988456726,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7598474025726318,0.3374009132385254,0.3084515333175659,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8556864857673645,0.4880030453205108,0.466434895992279,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9558855891227722,0.669704258441925,0.4697663784027099,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7977715134620667,0.3908945918083191,0.3750341534614563,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6030445694923401,0.1649417728185653,0.7692078351974487,284.9388122558594,284.95001220703125,304.1340026855469,297.7803955078125,300.3507080078125,298.12420654296875,284.938720703125,1.0,0.5809179544448853,0.8933112025260925,0.8933112025260925,1.0,1.0,-2.868196487426758,1.315546989440918,1.5526494979858398,0.6590884923934937,0.9220319390296936,0.9220319390296936,0.0,199.90884399414065,176.0,76666.21875,0.0,2318.70166015625,1.0,278.1499938964844,282.9935913085937,300.7745361328125,305.779296875,293.1499938964844,293.1499938964844,278.1499938964844,36692.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327287435531616,1.0,0.0,0.0,3.782711744308472,3.782737255096436,9.547721901981276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.0595703125,0.0,1691.2584228515625,1895.4371337890625,0.0,2773.86181640625,0.9354678988456726,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7628098726272583,0.3366372287273407,0.3076103627681732,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8590828776359558,0.4869712293148041,0.4653030335903168,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.960759460926056,0.6698055267333984,0.4697191715240478,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8012284636497498,0.3903071582317352,0.3743173778057098,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6052406430244446,0.1643396914005279,0.7657185196876526,284.9386901855469,284.95001220703125,304.1283264160156,297.78143310546875,300.3458557128906,298.1213684082031,284.9386291503906,1.0,0.5773130655288696,0.8920997977256775,0.8920997977256775,1.0,1.0,-2.8607144355773926,1.3118144273757937,1.5488998889923096,0.6569612622261047,0.9181880950927734,0.9181880950927734,0.0,195.4286956787109,176.0,76445.875,0.0,2283.796142578125,1.0,278.1499938964844,282.99737548828125,300.7752380371094,305.76568603515625,293.1499938964844,293.1499938964844,278.1499938964844,36723.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320802450180054,1.0,0.0,0.0,3.768862009048462,3.768887281417847,9.477935236645862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.6494140625,0.0,1675.05908203125,1895.4371337890625,0.0,2767.81884765625,0.9323832392692566,1.0,0.0,3.0,1.0,0.0
17688360,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7662137150764465,0.3358769118785858,0.3067603707313537,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8629756569862366,0.4859371483325958,0.4641563594341278,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9660286903381348,0.6698933839797974,0.4696534872055053,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8051344752311707,0.3897184133529663,0.3735866844654083,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6077609658241272,0.1637402921915054,0.762180507183075,284.938720703125,284.95001220703125,304.1224670410156,297.78228759765625,300.3409729003906,298.11865234375,284.93865966796875,1.0,0.573479175567627,0.8909764289855957,0.8909764289855957,1.0,1.0,-2.853107690811157,1.308026909828186,1.5450806617736816,0.6548143029212952,0.9144374132156372,0.9144374132156372,0.0,190.6123504638672,164.0,76221.1484375,0.0,2247.210205078125,1.0,278.1499938964844,283.0013732910156,300.7758483886719,305.7516784667969,293.1499938964844,293.1499938964844,278.1499938964844,36745.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314105272293091,1.0,0.0,0.0,3.754668712615967,3.754693984985352,9.406683716406404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.5546875,0.0,1658.5045166015625,1895.4371337890625,0.0,2761.58056640625,0.9292181134223938,1.0,0.0,3.0,1.0,0.0
17688420,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7742325663566589,0.3343605101108551,0.3050407469272613,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8721292614936829,0.483858585357666,0.4618279039859772,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9773041605949402,0.6700254678726196,0.4694735705852508,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8138629794120789,0.3885330557823181,0.3720927536487579,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6135839223861694,0.1625454723834991,0.7550023794174194,284.9389343261719,284.95001220703125,304.1102294921875,297.7835693359375,300.3310852050781,298.1135559082031,284.9388732910156,1.0,0.5653097629547119,0.8887295722961426,0.8887295722961426,1.0,1.0,-2.8376033306121826,1.3003052473068235,1.5372982025146484,0.6504639983177185,0.9071617722511292,0.9071617722511292,0.0,180.3002777099609,152.0,75761.7265625,0.0,2170.8115234375,1.0,278.1499938964844,283.0097045898437,300.7767639160156,305.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,36774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300299048423767,1.0,0.0,0.0,3.725627899169922,3.725652933120728,9.261732998311344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.8515625,0.0,1624.8634033203125,1895.4371337890625,0.0,2748.72412109375,0.922733187675476,1.0,0.0,3.0,1.0,0.0
17688480,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7742325663566589,0.3343605101108551,0.3050407469272613,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8721292614936829,0.483858585357666,0.4618279039859772,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9773041605949402,0.6700254678726196,0.4694735705852508,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8138629794120789,0.3885330557823181,0.3720927536487579,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6135839223861694,0.1625454723834991,0.7550023794174194,284.9389343261719,284.95001220703125,304.1102294921875,297.7835693359375,300.3310852050781,298.1135559082031,284.9388732910156,1.0,0.5653097629547119,0.8887295722961426,0.8887295722961426,1.0,1.0,-2.8376033306121826,1.3003052473068235,1.5372982025146484,0.6504639983177185,0.9071617722511292,0.9071617722511292,0.0,180.3002777099609,152.0,75761.7265625,0.0,2170.8115234375,1.0,278.1499938964844,283.0097045898437,300.7767639160156,305.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,36774.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300299048423767,1.0,0.0,0.0,3.725627899169922,3.725652933120728,9.261732998311344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.8515625,0.0,1624.8634033203125,1895.4371337890625,0.0,2748.72412109375,0.922733187675476,1.0,0.0,3.0,1.0,0.0
