time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7838315963745117,0.332841694355011,0.3032994270324707,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8830803036689758,0.4817596077919006,0.4594591557979584,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9890136122703552,0.6700912117958069,0.4692324101924896,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8236181139945984,0.3873303830623626,0.3705615103244781,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.620132327079773,0.1613491773605346,0.7477182149887085,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3209533691406,298.1087646484375,284.93914794921875,1.0,0.5566537976264954,0.8864827752113342,0.8864827752113342,1.0,1.0,-2.82178258895874,1.2924197912216189,1.5293629169464111,0.6460620164871216,0.9001011848449707,0.9001011848449707,0.0,169.406005859375,140.0,75291.234375,0.0,2091.868896484375,1.0,278.1499938964844,283.01824951171875,300.7771301269531,305.69244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36792.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286117315292358,1.0,0.0,0.0,3.695977449417114,3.6960020065307617,9.114900194617804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.4541015625,0.0,1590.925537109375,1895.4371337890625,0.0,2735.526123046875,0.9161089658737184,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7838315963745117,0.332841694355011,0.3032994270324707,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8830803036689758,0.4817596077919006,0.4594591557979584,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9890136122703552,0.6700912117958069,0.4692324101924896,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8236181139945984,0.3873303830623626,0.3705615103244781,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.620132327079773,0.1613491773605346,0.7477182149887085,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3209533691406,298.1087646484375,284.93914794921875,1.0,0.5566537976264954,0.8864827752113342,0.8864827752113342,1.0,1.0,-2.82178258895874,1.2924197912216189,1.5293629169464111,0.6460620164871216,0.9001011848449707,0.9001011848449707,0.0,169.406005859375,140.0,75291.234375,0.0,2091.868896484375,1.0,278.1499938964844,283.01824951171875,300.7771301269531,305.69244384765625,293.1499938964844,293.1499938964844,278.1499938964844,36792.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286117315292358,1.0,0.0,0.0,3.695977449417114,3.6960020065307617,9.114900194617804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.4541015625,0.0,1590.925537109375,1895.4371337890625,0.0,2735.526123046875,0.9161089658737184,1.0,0.0,3.0,1.0,0.0
17688660,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7946957349777222,0.3313099145889282,0.3015492558479309,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8954864144325256,0.4796322882175445,0.4570666551589966,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6701893210411072,0.4677477478981018,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.834376871585846,0.3861020505428314,0.3690089881420135,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6272383332252502,0.160141572356224,0.7403948307037354,284.9384765625,284.95001220703125,304.0833435058594,297.78399658203125,300.31060791015625,298.1044616699219,284.938232421875,1.0,0.5475994944572449,0.8844656944274902,0.8844656944274902,1.0,1.0,-2.8042333126068115,1.2836930751800537,1.5205402374267578,0.6413202285766602,0.8923856616020203,0.8923856616020203,0.0,158.42147827148438,128.0,74782.8671875,0.0,2010.6240234375,1.0,278.1499938964844,283.0262451171875,300.7767639160156,305.66015625,293.1499938964844,293.1499938964844,278.45001220703125,36837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271659016609192,1.0,0.0,0.0,3.665151357650757,3.665175676345825,8.963489790403401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.0224609375,0.0,1556.3826904296875,1895.4371337890625,0.0,2722.0791015625,0.9092314839363098,1.0,0.0,3.0,1.0,0.0
17688720,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7946957349777222,0.3313099145889282,0.3015492558479309,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8954864144325256,0.4796322882175445,0.4570666551589966,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.6701893210411072,0.4677477478981018,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.834376871585846,0.3861020505428314,0.3690089881420135,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6272383332252502,0.160141572356224,0.7403948307037354,284.9384765625,284.95001220703125,304.0833435058594,297.78399658203125,300.31060791015625,298.1044616699219,284.938232421875,1.0,0.5475994944572449,0.8844656944274902,0.8844656944274902,1.0,1.0,-2.8042333126068115,1.2836930751800537,1.5205402374267578,0.6413202285766602,0.8923856616020203,0.8923856616020203,0.0,158.42147827148438,128.0,74782.8671875,0.0,2010.6240234375,1.0,278.1499938964844,283.0262451171875,300.7767639160156,305.66015625,293.1499938964844,293.1499938964844,278.45001220703125,36837.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271659016609192,1.0,0.0,0.0,3.665151357650757,3.665175676345825,8.963489790403401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.0224609375,0.0,1556.3826904296875,1895.4371337890625,0.0,2722.0791015625,0.9092314839363098,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8042117953300476,0.3301840722560882,0.3001643717288971,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9063568115234376,0.4778824746608734,0.4550336897373199,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6734017729759216,0.4502662420272827,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.843864917755127,0.3851837813854217,0.3677645027637481,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6332600116729736,0.1590685844421386,0.7339081764221191,284.9935913085937,284.95001220703125,304.0685119628906,297.7829895019531,300.3067626953125,298.11529541015625,284.98907470703125,1.0,0.5372903347015381,0.8824485540390015,0.8824485540390015,1.0,1.0,-2.7699546813964844,1.266801834106445,1.5031527280807495,0.6323801875114441,0.9643462896347046,0.9643462896347046,0.0,149.0574951171875,116.0,73572.625,0.0,1911.5367431640625,1.0,278.44317626953125,283.10565185546875,300.7650756835937,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,33573.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211825489997864,1.0,0.0,0.0,3.775002241134644,3.775027275085449,9.508844414085616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.4755859375,0.0,1657.9632568359375,1895.4371337890625,0.0,2666.528564453125,0.9312005639076232,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8042117953300476,0.3301840722560882,0.3001643717288971,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9063568115234376,0.4778824746608734,0.4550336897373199,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6734017729759216,0.4502662420272827,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.843864917755127,0.3851837813854217,0.3677645027637481,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6332600116729736,0.1590685844421386,0.7339081764221191,284.9935913085937,284.95001220703125,304.0685119628906,297.7829895019531,300.3067626953125,298.11529541015625,284.98907470703125,1.0,0.5372903347015381,0.8824485540390015,0.8824485540390015,1.0,1.0,-2.7699546813964844,1.266801834106445,1.5031527280807495,0.6323801875114441,0.9643462896347046,0.9643462896347046,0.0,149.0574951171875,116.0,73572.625,0.0,1911.5367431640625,1.0,278.44317626953125,283.10565185546875,300.7650756835937,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,33573.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211825489997864,1.0,0.0,0.0,3.775002241134644,3.775027275085449,9.508844414085616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12720.4755859375,0.0,1657.9632568359375,1895.4371337890625,0.0,2666.528564453125,0.9312005639076232,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8093021512031555,0.3291238844394684,0.2993132770061493,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9126880764961244,0.4765082895755768,0.4538489282131195,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.6755775809288025,0.4406758844852447,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8491314649581909,0.3843190968036651,0.3670088946819305,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6366273760795593,0.1583743393421173,0.7304626107215881,284.8390197753906,284.95001220703125,304.06072998046875,297.7821350097656,300.305419921875,298.1224670410156,284.8353576660156,1.0,0.531740665435791,0.8814400434494019,0.8814400434494019,1.0,1.0,-2.7509407997131348,1.2574433088302612,1.4934974908828735,0.6274274587631226,0.8504953384399414,0.8504953384399414,0.0,144.1916961669922,116.0,73787.1015625,0.0,1859.1180419921875,1.0,278.1952514648437,282.9495849609375,300.8022155761719,305.7202453613281,293.1499938964844,293.1499938964844,278.1499938964844,39024.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254026174545288,1.0,0.0,0.0,3.710739374160767,3.710764408111572,9.187855880554708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.6953125,0.0,1624.80712890625,1895.4371337890625,0.0,2705.69140625,0.9182035326957704,1.0,0.0,3.0,1.0,0.0
17688960,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8140706419944763,0.3280214369297027,0.2981247007846832,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.919178307056427,0.4750391840934753,0.4522850215435028,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.678168773651123,0.4310755729675293,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8543905019760132,0.3833563923835754,0.3659329712390899,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6399493217468262,0.1576195657253265,0.7263331413269043,284.8836669921875,284.95001220703125,304.0526733398437,297.7810363769531,300.30438232421875,298.130615234375,284.8854064941406,1.0,0.5259026288986206,0.880611002445221,0.880611002445221,1.0,1.0,-2.7298424243927,1.247086524963379,1.4827558994293213,0.6219536066055298,0.8494778871536255,0.8494778871536255,0.0,139.34274291992188,104.0,72899.078125,0.0,1804.2879638671875,1.0,278.1572570800781,283.00836181640625,300.78143310546875,305.58795166015625,293.1499938964844,293.1499938964844,278.45001220703125,40179.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246164321899414,1.0,0.0,0.0,3.5905802249908447,3.590604305267334,8.602457910455996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.0712890625,0.0,1498.8265380859375,1895.4371337890625,0.0,2698.38916015625,0.8957962989807129,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8260976672172546,0.3268687129020691,0.2965509295463562,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.935982584953308,0.4730630815029144,0.4498769640922546,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.685970664024353,0.409245878458023,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8679240942001343,0.3822200298309326,0.364340990781784,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.648758053779602,0.1565042287111282,0.7191863059997559,284.9601745605469,284.95001220703125,304.0356750488281,297.7781066894531,300.3125305175781,298.1665344238281,284.95782470703125,1.0,0.5137189626693726,0.8789529204368591,0.8789529204368591,1.0,1.0,-2.688321828842163,1.2266985177993774,1.4616234302520752,0.6112022995948792,0.9057759642601012,0.9057759642601012,0.0,128.9002685546875,107.0,71380.2734375,0.0,1694.5032958984375,1.0,278.4423217773437,283.1113586425781,300.7497863769531,305.3804626464844,293.1499938964844,293.1499938964844,278.1499938964844,35188.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157987594604492,1.0,0.0,0.0,3.6543643474578857,3.654388189315796,8.910805604500638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.923828125,0.0,1531.95361328125,1895.4371337890625,0.0,2616.693115234375,0.9052059650421144,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8260976672172546,0.3268687129020691,0.2965509295463562,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.935982584953308,0.4730630815029144,0.4498769640922546,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.685970664024353,0.409245878458023,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.8679240942001343,0.3822200298309326,0.364340990781784,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.648758053779602,0.1565042287111282,0.7191863059997559,284.9601745605469,284.95001220703125,304.0356750488281,297.7781066894531,300.3125305175781,298.1665344238281,284.95782470703125,1.0,0.5137189626693726,0.8789529204368591,0.8789529204368591,1.0,1.0,-2.688321828842163,1.2266985177993774,1.4616234302520752,0.6112022995948792,0.9057759642601012,0.9057759642601012,0.0,128.9002685546875,107.0,71380.2734375,0.0,1694.5032958984375,1.0,278.4423217773437,283.1113586425781,300.7497863769531,305.3804626464844,293.1499938964844,293.1499938964844,278.1499938964844,35188.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157987594604492,1.0,0.0,0.0,3.6543643474578857,3.654388189315796,8.910805604500638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.923828125,0.0,1531.95361328125,1895.4371337890625,0.0,2616.693115234375,0.9052059650421144,1.0,0.0,3.0,1.0,0.0
17689140,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8328105807304382,0.3250592052936554,0.294862151145935,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9453526735305786,0.4704355299472809,0.4473447799682617,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6932254433631897,0.3964557349681854,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759109377861023,0.3805487751960754,0.3626895546913147,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6537168025970459,0.1552495211362838,0.7128204107284546,284.9061279296875,284.95001220703125,304.0174865722656,297.7741394042969,300.3160705566406,298.1936950683594,284.90576171875,1.0,0.5061970353126526,0.8772948384284973,0.8772948384284973,1.0,1.0,-2.658231258392334,1.211882710456848,1.4463485479354858,0.6033418774604797,0.829525351524353,0.829525351524353,0.0,122.81004333496094,110.0,70828.9609375,0.0,1623.5682373046875,1.0,278.1582336425781,283.0614929199219,300.7680358886719,305.427978515625,293.1499938964844,293.1499938964844,278.45001220703125,39730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177422285079956,1.0,0.0,0.0,3.4541356563568115,3.4541585445404053,7.961082246765727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7119140625,0.0,1352.3958740234375,1895.4371337890625,0.0,2634.665283203125,0.8655857443809509,1.0,0.0,3.0,1.0,0.0
17689200,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8328105807304382,0.3250592052936554,0.294862151145935,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9453526735305786,0.4704355299472809,0.4473447799682617,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6932254433631897,0.3964557349681854,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8759109377861023,0.3805487751960754,0.3626895546913147,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6537168025970459,0.1552495211362838,0.7128204107284546,284.9061279296875,284.95001220703125,304.0174865722656,297.7741394042969,300.3160705566406,298.1936950683594,284.90576171875,1.0,0.5061970353126526,0.8772948384284973,0.8772948384284973,1.0,1.0,-2.658231258392334,1.211882710456848,1.4463485479354858,0.6033418774604797,0.829525351524353,0.829525351524353,0.0,122.81004333496094,110.0,70828.9609375,0.0,1623.5682373046875,1.0,278.1582336425781,283.0614929199219,300.7680358886719,305.427978515625,293.1499938964844,293.1499938964844,278.45001220703125,39730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177422285079956,1.0,0.0,0.0,3.4541356563568115,3.4541585445404053,7.961082246765727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7119140625,0.0,1352.3958740234375,1895.4371337890625,0.0,2634.665283203125,0.8655857443809509,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8362671136856079,0.3239958584308624,0.2937012612819671,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9498424530029296,0.4685516953468323,0.445339560508728,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6998898983001709,0.3896893560886383,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8800321221351624,0.379479706287384,0.3614630699157715,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6559076309204102,0.1542669236660003,0.7076416611671448,284.9760437011719,284.95001220703125,303.9979858398437,297.7689819335937,300.32000732421875,298.2209777832031,284.9742431640625,1.0,0.501624584197998,0.8762110471725464,0.8762110471725464,1.0,1.0,-2.638590812683105,1.2021827697753906,1.4364080429077148,0.5983297824859619,0.8920581936836243,0.8920581936836243,0.0,119.53727722167967,113.0,69927.8828125,0.0,1581.2108154296875,1.0,278.4412536621094,283.1517639160156,300.7438049316406,305.2671813964844,293.1499938964844,293.1499938964844,278.75,34391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096127510070801,1.0,0.0,0.0,3.548236131668091,3.548258781433105,8.400754722970305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9755859375,0.0,1411.1734619140625,1895.4371337890625,0.0,2559.627685546875,0.8808878660202026,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8362671136856079,0.3239958584308624,0.2937012612819671,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9498424530029296,0.4685516953468323,0.445339560508728,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6998898983001709,0.3896893560886383,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8800321221351624,0.379479706287384,0.3614630699157715,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6559076309204102,0.1542669236660003,0.7076416611671448,284.9760437011719,284.95001220703125,303.9979858398437,297.7689819335937,300.32000732421875,298.2209777832031,284.9742431640625,1.0,0.501624584197998,0.8762110471725464,0.8762110471725464,1.0,1.0,-2.638590812683105,1.2021827697753906,1.4364080429077148,0.5983297824859619,0.8920581936836243,0.8920581936836243,0.0,119.53727722167967,113.0,69927.8828125,0.0,1581.2108154296875,1.0,278.4412536621094,283.1517639160156,300.7438049316406,305.2671813964844,293.1499938964844,293.1499938964844,278.75,34391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096127510070801,1.0,0.0,0.0,3.548236131668091,3.548258781433105,8.400754722970305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.9755859375,0.0,1411.1734619140625,1895.4371337890625,0.0,2559.627685546875,0.8808878660202026,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8370646834373474,0.3228985667228699,0.2927066087722778,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9507246017456056,0.4667380154132843,0.4435994625091553,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.70531165599823,0.3871890306472778,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8811578750610352,0.3784925043582916,0.3604948818683624,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6559606790542603,0.153330460190773,0.7032694220542908,285.02374267578125,284.95001220703125,303.9771423339844,297.7626037597656,300.3182067871094,298.2379455566406,285.01861572265625,1.0,0.4991663992404938,0.8751271963119507,0.8751271963119507,1.0,1.0,-2.6258788108825684,1.1958407163619995,1.4300379753112793,0.5951665639877319,0.980053961277008,0.980053961277008,0.0,118.1632843017578,131.0,69424.2578125,0.0,1557.429931640625,1.0,278.7422790527344,283.2142944335937,300.7503967285156,305.225830078125,293.1499938964844,293.1499938964844,278.45001220703125,31847.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051406741142273,1.0,0.0,0.0,3.715175867080689,3.715199708938599,9.209838935930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.96875,0.0,1575.272216796875,1895.4371337890625,0.0,2518.517822265625,0.9165759086608888,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8370646834373474,0.3228985667228699,0.2927066087722778,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9507246017456056,0.4667380154132843,0.4435994625091553,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.70531165599823,0.3871890306472778,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8811578750610352,0.3784925043582916,0.3604948818683624,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6559606790542603,0.153330460190773,0.7032694220542908,285.02374267578125,284.95001220703125,303.9771423339844,297.7626037597656,300.3182067871094,298.2379455566406,285.01861572265625,1.0,0.4991663992404938,0.8751271963119507,0.8751271963119507,1.0,1.0,-2.6258788108825684,1.1958407163619995,1.4300379753112793,0.5951665639877319,0.980053961277008,0.980053961277008,0.0,118.1632843017578,131.0,69424.2578125,0.0,1557.429931640625,1.0,278.7422790527344,283.2142944335937,300.7503967285156,305.225830078125,293.1499938964844,293.1499938964844,278.45001220703125,31847.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051406741142273,1.0,0.0,0.0,3.715175867080689,3.715199708938599,9.209838935930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11912.96875,0.0,1575.272216796875,1895.4371337890625,0.0,2518.517822265625,0.9165759086608888,1.0,0.0,3.0,1.0,0.0
17689500,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8335665464401245,0.3217973411083221,0.2920454144477844,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9460021257400512,0.4653066992759704,0.442592054605484,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.706608772277832,0.3915266990661621,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8773455619812012,0.3775643706321716,0.3599139451980591,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6528208255767822,0.152659997344017,0.7010859251022339,284.86407470703125,284.95001220703125,303.9661560058594,297.7589416503906,300.3109436035156,298.2343139648437,284.85821533203125,1.0,0.5006434917449951,0.8745852708816528,0.8745852708816528,1.0,1.0,-2.625752210617065,1.1957260370254517,1.4300261735916138,0.5950758457183838,0.8725451827049255,0.8725451827049255,0.0,119.81391143798828,131.0,70214.984375,0.0,1564.6502685546875,1.0,278.4960632324219,283.0439758300781,300.792724609375,305.4503479003906,293.1499938964844,293.1499938964844,278.45001220703125,36637.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111470937728882,1.0,0.0,0.0,3.6952505111694336,3.695275068283081,9.11131564862444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.83984375,0.0,1588.9266357421875,1895.4371337890625,0.0,2573.7607421875,0.9134512543678284,1.0,0.0,3.0,1.0,0.0
17689560,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8273913860321045,0.3205704689025879,0.2910583019256592,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9375491142272948,0.4637239873409271,0.4412347674369812,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7066654562950134,0.399647444486618,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8705662488937378,0.376476377248764,0.3590360581874847,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6475232243537903,0.1518561393022537,0.6982690095901489,284.8966369628906,284.95001220703125,303.95477294921875,297.75494384765625,300.298583984375,298.22119140625,284.9004821777344,1.0,0.503315269947052,0.873794674873352,0.873794674873352,1.0,1.0,-2.628248453140259,1.1968504190444946,1.4313980340957642,0.5956941843032837,0.8685759902000427,0.8685759902000427,0.0,123.05015563964844,149.0,69918.46875,0.0,1582.60400390625,1.0,278.4571838378906,283.0877685546875,300.7728576660156,305.3620300292969,293.1499938964844,293.1499938964844,278.75,38549.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123387098312378,1.0,0.0,0.0,3.606532573699951,3.60655665397644,8.679066354488896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.1357421875,0.0,1504.1964111328125,1895.4371337890625,0.0,2584.7470703125,0.8979211449623108,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8128353357315063,0.3191109895706177,0.289872258901596,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9171647429466248,0.4615932703018188,0.4393330812454223,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.7051958441734314,0.4211244881153106,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8547284603118896,0.3751458525657654,0.3579202592372894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6352997422218323,0.1504779309034347,0.6934587955474854,285.00909423828125,284.95001220703125,303.9308776855469,297.74591064453125,300.27508544921875,298.1966857910156,285.0069274902344,1.0,0.5116331577301025,0.8722134828567505,0.8722134828567505,1.0,1.0,-2.6432132720947266,1.203965425491333,1.4392478466033936,0.5994032025337219,0.9698216915130616,0.9698216915130616,0.0,132.20069885253906,167.0,69744.1953125,0.0,1644.73681640625,1.0,278.74298095703125,283.2005920410156,300.7362365722656,305.2322082519531,293.1499938964844,293.1499938964844,278.45001220703125,32980.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070793747901917,1.0,0.0,0.0,3.741478443145752,3.7415030002594,9.340708402305608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.7021484375,0.0,1614.1829833984375,1895.4371337890625,0.0,2536.323486328125,0.923426628112793,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8128353357315063,0.3191109895706177,0.289872258901596,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9171647429466248,0.4615932703018188,0.4393330812454223,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,0.7051958441734314,0.4211244881153106,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8547284603118896,0.3751458525657654,0.3579202592372894,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6352997422218323,0.1504779309034347,0.6934587955474854,285.00909423828125,284.95001220703125,303.9308776855469,297.74591064453125,300.27508544921875,298.1966857910156,285.0069274902344,1.0,0.5116331577301025,0.8722134828567505,0.8722134828567505,1.0,1.0,-2.6432132720947266,1.203965425491333,1.4392478466033936,0.5994032025337219,0.9698216915130616,0.9698216915130616,0.0,132.20069885253906,167.0,69744.1953125,0.0,1644.73681640625,1.0,278.74298095703125,283.2005920410156,300.7362365722656,305.2322082519531,293.1499938964844,293.1499938964844,278.45001220703125,32980.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070793747901917,1.0,0.0,0.0,3.741478443145752,3.7415030002594,9.340708402305608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.7021484375,0.0,1614.1829833984375,1895.4371337890625,0.0,2536.323486328125,0.923426628112793,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7941285967826843,0.3166027963161468,0.2883244156837463,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8949741125106812,0.4585693776607513,0.4372022449970245,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6990892887115479,0.4487173855304718,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8366538286209106,0.3730826079845428,0.3566563427448272,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.621226966381073,0.1486267298460006,0.6880388259887695,284.9083557128906,284.95001220703125,303.9053649902344,297.73541259765625,300.235595703125,298.1434020996094,284.911865234375,1.0,0.5226563811302185,0.8706323504447937,0.8706323504447937,1.0,1.0,-2.6639163494110107,1.2138563394546509,1.4500598907470703,0.6046351194381714,0.8786810040473938,0.8786810040473938,0.0,144.67852783203125,170.0,70595.2734375,0.0,1730.9703369140625,1.0,278.45703125,283.0889892578125,300.7559509277344,305.3828430175781,293.1499938964844,293.1499938964844,278.75,38272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146106600761414,1.0,0.0,0.0,3.640871047973633,3.640895366668701,8.845122465572786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.80859375,0.0,1539.9996337890625,1895.4371337890625,0.0,2605.7158203125,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7941285967826843,0.3166027963161468,0.2883244156837463,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8949741125106812,0.4585693776607513,0.4372022449970245,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.6990892887115479,0.4487173855304718,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8366538286209106,0.3730826079845428,0.3566563427448272,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.621226966381073,0.1486267298460006,0.6880388259887695,284.9083557128906,284.95001220703125,303.9053649902344,297.73541259765625,300.235595703125,298.1434020996094,284.911865234375,1.0,0.5226563811302185,0.8706323504447937,0.8706323504447937,1.0,1.0,-2.6639163494110107,1.2138563394546509,1.4500598907470703,0.6046351194381714,0.8786810040473938,0.8786810040473938,0.0,144.67852783203125,170.0,70595.2734375,0.0,1730.9703369140625,1.0,278.45703125,283.0889892578125,300.7559509277344,305.3828430175781,293.1499938964844,293.1499938964844,278.75,38272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146106600761414,1.0,0.0,0.0,3.640871047973633,3.640895366668701,8.845122465572786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.80859375,0.0,1539.9996337890625,1895.4371337890625,0.0,2605.7158203125,0.9054352641105652,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.784355640411377,0.3154051899909973,0.2872752547264099,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8840755820274353,0.4570212364196777,0.4357704520225525,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6944600343704224,0.463525116443634,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8275974988937378,0.3720779418945312,0.355772852897644,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6133383512496948,0.1474286615848541,0.6836104989051819,285.03448486328125,284.95001220703125,303.8871459960937,297.7274780273437,300.2103881835937,298.11187744140625,285.031982421875,1.0,0.5279437899589539,0.8690246939659119,0.8690246939659119,1.0,1.0,-2.672355890274048,1.2177577018737793,1.454598307609558,0.6068025231361389,0.9790791869163512,0.9790791869163512,0.0,151.5991668701172,170.0,70186.09375,0.0,1774.83837890625,1.0,278.72540283203125,283.21710205078125,300.7087707519531,305.2062683105469,293.1499938964844,293.1499938964844,278.75,32855.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097338676452637,1.0,0.0,0.0,3.736212730407715,3.736237049102783,9.314434237239766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.7080078125,0.0,1607.1331787109375,1895.4371337890625,0.0,2560.74267578125,0.9230746030807496,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.780636727809906,0.3148192465305328,0.2868947684764862,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8799101114273071,0.4562837779521942,0.4352193176746368,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.6922307014465332,0.4693963825702667,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.824144184589386,0.3716112077236175,0.3554641604423523,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.610024631023407,0.1468594819307327,0.6816049814224243,285.0142822265625,284.95001220703125,303.8780822753906,297.723388671875,300.19879150390625,298.0981140136719,285.0115051269531,1.0,0.5301088690757751,0.868250846862793,0.868250846862793,1.0,1.0,-2.675512790679932,1.219198226928711,1.4563145637512207,0.6075868606567383,0.981631636619568,0.981631636619568,0.0,154.39584350585938,173.0,70323.859375,0.0,1792.265380859375,1.0,278.7430419921875,283.1976013183594,300.7165832519531,305.25408935546875,293.1499938964844,293.1499938964844,278.45001220703125,32963.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101027607917786,1.0,0.0,0.0,3.7756595611572266,3.775684356689453,9.512156111668446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.9853515625,0.0,1654.01513671875,1895.4371337890625,0.0,2564.139404296875,0.9312512874603271,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7686954140663147,0.3119756579399109,0.2849441170692444,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8668327927589417,0.4530049860477447,0.4327602684497833,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.996195673942566,0.6839486360549927,0.4802197217941284,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8129950165748596,0.3693138360977173,0.3538890480995178,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5991050004959106,0.1447116136550903,0.6741771697998047,284.89324951171875,284.95001220703125,303.8489990234375,297.70977783203125,300.16033935546875,298.0538330078125,284.8945007324219,1.0,0.5350894927978516,0.8658693432807922,0.8658693432807922,1.0,1.0,-2.672255516052246,1.2172495126724243,1.4550060033798218,0.6069710850715637,0.8737204670906067,0.8737204670906067,0.0,163.00430297851562,176.0,70725.0703125,0.0,1826.7451171875,1.0,278.4568786621094,283.0729675292969,300.7283630371094,305.3779602050781,293.1499938964844,293.1499938964844,278.75,38826.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172892928123474,1.0,0.0,0.0,3.661426305770874,3.6614511013031006,8.945279432737152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7392578125,0.0,1567.133544921875,1895.4371337890625,0.0,2630.474853515625,0.9101427793502808,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7686954140663147,0.3119756579399109,0.2849441170692444,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8668327927589417,0.4530049860477447,0.4327602684497833,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.996195673942566,0.6839486360549927,0.4802197217941284,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8129950165748596,0.3693138360977173,0.3538890480995178,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5991050004959106,0.1447116136550903,0.6741771697998047,284.89324951171875,284.95001220703125,303.8489990234375,297.70977783203125,300.16033935546875,298.0538330078125,284.8945007324219,1.0,0.5350894927978516,0.8658693432807922,0.8658693432807922,1.0,1.0,-2.672255516052246,1.2172495126724243,1.4550060033798218,0.6069710850715637,0.8737204670906067,0.8737204670906067,0.0,163.00430297851562,176.0,70725.0703125,0.0,1826.7451171875,1.0,278.4568786621094,283.0729675292969,300.7283630371094,305.3779602050781,293.1499938964844,293.1499938964844,278.75,38826.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172892928123474,1.0,0.0,0.0,3.661426305770874,3.6614511013031006,8.945279432737152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7392578125,0.0,1567.133544921875,1895.4371337890625,0.0,2630.474853515625,0.9101427793502808,1.0,0.0,3.0,1.0,0.0
17690100,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7627732753753662,0.3108841776847839,0.2839369177818298,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8603451251983643,0.4516507983207702,0.4314756095409393,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.990031123161316,0.6814855933189392,0.4780332148075104,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.807101309299469,0.3683728575706482,0.3530305027961731,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5933578014373779,0.1437024176120758,0.6702078580856323,285.00909423828125,284.95001220703125,303.833740234375,297.70233154296875,300.14715576171875,298.0445556640625,285.0116577148437,1.0,0.5364807844161987,0.8646786212921143,0.8646786212921143,1.0,1.0,-2.661245346069336,1.2117483615875244,1.4494969844818115,0.6040893197059631,0.9503673315048218,0.9503673315048218,0.0,167.30758666992188,176.0,69767.3125,0.0,1829.7109375,1.0,278.70233154296875,283.2071228027344,300.6763610839844,305.1432800292969,293.1499938964844,293.1499938964844,278.75,34610.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812200665473938,1.0,0.0,0.0,3.69751238822937,3.69753670692444,9.12247287487844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.8154296875,0.0,1576.1444091796875,1895.4371337890625,0.0,2583.473876953125,0.9167238473892212,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7584412097930908,0.3099337518215179,0.2832097709178924,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8555364012718201,0.4504230618476867,0.4304568469524383,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9853494763374328,0.679851770401001,0.4768025875091553,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8025524616241455,0.3675395846366882,0.3523807823657989,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5887964963912964,0.1427784711122512,0.666633129119873,284.984130859375,284.95001220703125,303.8180236816406,297.6944580078125,300.136474609375,298.0400085449219,284.98126220703125,1.0,0.5375500917434692,0.8636670112609863,0.8636670112609863,1.0,1.0,-2.652590274810791,1.2074071168899536,1.445183277130127,0.6018443703651428,0.9504051804542542,0.9504051804542542,0.0,170.64077758789062,179.0,69677.0,0.0,1831.876220703125,1.0,278.74298095703125,283.1830444335937,300.67901611328125,305.1885681152344,293.1499938964844,293.1499938964844,278.45001220703125,34079.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110028505325317,1.0,0.0,0.0,3.752565383911133,3.75258994102478,9.396147220286366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.18359375,0.0,1635.5250244140625,1895.4371337890625,0.0,2572.431640625,0.9266750812530518,1.0,0.0,3.0,1.0,0.0
17690220,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7531012296676636,0.308048665523529,0.2819420397281647,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8497013449668884,0.4481759667396545,0.4287858307361603,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9794912338256836,0.6770855784416199,0.4752230048179626,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7969470024108887,0.3659124970436096,0.3512501418590545,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.5830855965614319,0.1413659900426864,0.6615297198295593,284.8497314453125,284.95001220703125,303.7963562011719,297.6833190917969,300.1208801269531,298.0323486328125,284.8565673828125,1.0,0.5384893417358398,0.862323522567749,0.862323522567749,1.0,1.0,-2.639676094055176,1.2009329795837402,1.438742995262146,0.5985832214355469,0.8383194804191589,0.8383194804191589,0.0,174.5892791748047,179.0,69695.546875,0.0,1830.4317626953125,1.0,278.4747314453125,283.0582275390625,300.7054748535156,305.3317565917969,293.1499938964844,293.1499938964844,278.45001220703125,41098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816299557685852,1.0,0.0,0.0,3.625480175018311,3.625504970550537,8.770500699029071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.7919921875,0.0,1543.9515380859375,1895.4371337890625,0.0,2621.32177734375,0.9020869731903076,1.0,0.0,3.0,1.0,0.0
17690280,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7504278421401978,0.3071313202381134,0.2811315953731537,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8468244075775146,0.4470560550689697,0.4277571439743042,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9764983654022216,0.6758555769920349,0.4743122458457947,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7941451072692871,0.3650909066200256,0.350516527891159,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.5801873207092285,0.1406450122594833,0.658625602722168,284.892822265625,284.95001220703125,303.7850341796875,297.6773986816406,300.1131896972656,298.0292358398437,284.8954772949219,1.0,0.5387610197067261,0.8616438508033752,0.8616438508033752,1.0,1.0,-2.632000207901001,1.197108507156372,1.434891700744629,0.5966112613677979,0.8500562906265259,0.8500562906265259,0.0,176.4615020751953,167.0,69415.6484375,0.0,1827.4354248046875,1.0,278.457275390625,283.0985717773437,300.6839294433594,305.252197265625,293.1499938964844,293.1499938964844,278.75,39972.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156917691230774,1.0,0.0,0.0,3.5732321739196777,3.573256254196167,8.519533025719284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.1962890625,0.0,1478.523681640625,1895.4371337890625,0.0,2615.7041015625,0.8920143246650696,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7498447299003601,0.3052659630775451,0.2792106568813324,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8463546633720398,0.4445171952247619,0.4251274466514587,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9766933917999268,0.673729658126831,0.4725224077701568,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7938771843910217,0.3633075356483459,0.3486242592334747,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.5780906677246094,0.1388202458620071,0.649794340133667,284.97772216796875,284.95001220703125,303.75,297.6584777832031,300.0931091308594,298.0259704589844,284.9752197265625,1.0,0.5347489714622498,0.8596206307411194,0.8596206307411194,1.0,1.0,-2.6114935874938965,1.1868747472763062,1.4246188402175903,0.5912855863571167,0.9209461212158204,0.9209461212158204,0.0,174.61224365234375,155.0,68362.40625,0.0,1788.9549560546875,1.0,278.7420959472656,283.2004089355469,300.6370849609375,305.0619812011719,293.1499938964844,293.1499938964844,278.45001220703125,34406.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081211447715759,1.0,0.0,0.0,3.6659576892852783,3.665981769561768,8.967434723672341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.4853515625,0.0,1539.0167236328125,1895.4371337890625,0.0,2545.90185546875,0.9073319435119628,1.0,0.0,3.0,1.0,0.0
