time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7498447299003601,0.3052659630775451,0.2792106568813324,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8463546633720398,0.4445171952247619,0.4251274466514587,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9766933917999268,0.673729658126831,0.4725224077701568,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7938771843910217,0.3633075356483459,0.3486242592334747,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.5780906677246094,0.1388202458620071,0.649794340133667,284.97772216796875,284.95001220703125,303.75,297.6584777832031,300.0931091308594,298.0259704589844,284.9752197265625,1.0,0.5347489714622498,0.8596206307411194,0.8596206307411194,1.0,1.0,-2.6114935874938965,1.1868747472763062,1.4246188402175903,0.5912855863571167,0.9209461212158204,0.9209461212158204,0.0,174.61224365234375,155.0,68362.40625,0.0,1788.9549560546875,1.0,278.7420959472656,283.2004089355469,300.6370849609375,305.0619812011719,293.1499938964844,293.1499938964844,278.45001220703125,34406.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081211447715759,1.0,0.0,0.0,3.6659576892852783,3.665981769561768,8.967434723672341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.4853515625,0.0,1539.0167236328125,1895.4371337890625,0.0,2545.90185546875,0.9073319435119628,1.0,0.0,3.0,1.0,0.0
17690460,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7526201009750366,0.3026716411113739,0.2768562436103821,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8497942686080933,0.4412499368190765,0.4220288395881653,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.98116272687912,0.6703941226005554,0.4702712893486023,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7975242137908936,0.360923022031784,0.3463274538516998,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.5792379379272461,0.1368147134780883,0.6401180028915405,284.9024963378906,284.95001220703125,303.71356201171875,297.6398010253906,300.0712585449219,298.0209045410156,284.9032592773437,1.0,0.5279600024223328,0.8582432270050049,0.8582432270050049,1.0,1.0,-2.587855815887451,1.1751737594604492,1.4126821756362915,0.5852891802787781,0.8338139057159424,0.8338139057159424,0.0,168.7256317138672,143.0,67970.296875,0.0,1728.658447265625,1.0,278.4580078125,283.1308288574219,300.6422424316406,305.1158447265625,293.1499938964844,293.1499938964844,278.75,39820.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120766878128052,1.0,0.0,0.0,3.477301359176636,3.4773244857788086,8.068224701673898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.4189453125,0.0,1376.623046875,1895.4371337890625,0.0,2582.33056640625,0.8707314133644104,1.0,0.0,3.0,1.0,0.0
17690520,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7526201009750366,0.3026716411113739,0.2768562436103821,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8497942686080933,0.4412499368190765,0.4220288395881653,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.98116272687912,0.6703941226005554,0.4702712893486023,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7975242137908936,0.360923022031784,0.3463274538516998,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.5792379379272461,0.1368147134780883,0.6401180028915405,284.9024963378906,284.95001220703125,303.71356201171875,297.6398010253906,300.0712585449219,298.0209045410156,284.9032592773437,1.0,0.5279600024223328,0.8582432270050049,0.8582432270050049,1.0,1.0,-2.587855815887451,1.1751737594604492,1.4126821756362915,0.5852891802787781,0.8338139057159424,0.8338139057159424,0.0,168.7256317138672,143.0,67970.296875,0.0,1728.658447265625,1.0,278.4580078125,283.1308288574219,300.6422424316406,305.1158447265625,293.1499938964844,293.1499938964844,278.75,39820.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120766878128052,1.0,0.0,0.0,3.477301359176636,3.4773244857788086,8.068224701673898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.4189453125,0.0,1376.623046875,1895.4371337890625,0.0,2582.33056640625,0.8707314133644104,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7588518857955933,0.3009122610092163,0.2748154699802398,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8569982051849365,0.4387410283088684,0.4191932380199432,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9891701936721802,0.6683613657951355,0.4684451818466186,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8048327565193176,0.3591609299182892,0.3442143201828003,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5833296179771423,0.1351040452718734,0.6305846571922302,284.9736328125,284.95001220703125,303.6765441894531,297.6234130859375,300.0516052246094,298.0199584960937,284.9711608886719,1.0,0.5195403695106506,0.8568658828735352,0.8568658828735352,1.0,1.0,-2.5658047199249268,1.164280891418457,1.4015238285064695,0.5795523524284363,0.8957403898239136,0.8957403898239136,0.0,160.05430603027344,131.0,66914.71875,0.0,1659.38671875,1.0,278.7414855957031,283.2218933105469,300.5986022949219,304.92889404296875,293.1499938964844,293.1499938964844,279.04998779296875,34441.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038670420646667,1.0,0.0,0.0,3.570207118988037,3.570230007171631,8.505113555656862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.677734375,0.0,1434.7874755859375,1895.4371337890625,0.0,2506.83349609375,0.8858155012130737,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7588518857955933,0.3009122610092163,0.2748154699802398,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8569982051849365,0.4387410283088684,0.4191932380199432,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9891701936721802,0.6683613657951355,0.4684451818466186,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8048327565193176,0.3591609299182892,0.3442143201828003,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.5833296179771423,0.1351040452718734,0.6305846571922302,284.9736328125,284.95001220703125,303.6765441894531,297.6234130859375,300.0516052246094,298.0199584960937,284.9711608886719,1.0,0.5195403695106506,0.8568658828735352,0.8568658828735352,1.0,1.0,-2.5658047199249268,1.164280891418457,1.4015238285064695,0.5795523524284363,0.8957403898239136,0.8957403898239136,0.0,160.05430603027344,131.0,66914.71875,0.0,1659.38671875,1.0,278.7414855957031,283.2218933105469,300.5986022949219,304.92889404296875,293.1499938964844,293.1499938964844,279.04998779296875,34441.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038670420646667,1.0,0.0,0.0,3.570207118988037,3.570230007171631,8.505113555656862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.677734375,0.0,1434.7874755859375,1895.4371337890625,0.0,2506.83349609375,0.8858155012130737,1.0,0.0,3.0,1.0,0.0
17690700,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7629672288894653,0.3001075088977813,0.2738633453845978,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8617061376571655,0.4375632703304291,0.4178440868854522,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9938533902168274,0.6674236059188843,0.4675938785076141,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8094483613967896,0.3583505153656006,0.3432185649871826,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.586229681968689,0.134310707449913,0.6260308027267456,285.0641784667969,284.95001220703125,303.6578369140625,297.6160583496094,300.0420837402344,298.0201110839844,285.0654602050781,1.0,0.5149775743484497,0.8561771512031555,0.8561771512031555,1.0,1.0,-2.5553481578826904,1.1591123342514038,1.3962358236312866,0.5768250226974487,0.9775169491767884,0.9775169491767884,0.0,155.13772583007812,131.0,66088.4296875,0.0,1623.411865234375,1.0,278.9980163574219,283.3329772949219,300.5760192871094,304.7749328613281,293.1499938964844,293.1499938964844,279.04998779296875,32006.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990214824676514,1.0,0.0,0.0,3.641071319580078,3.641094446182251,8.846096193337871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.1005859375,0.0,1493.4527587890625,1895.4371337890625,0.0,2462.482177734375,0.901784896850586,1.0,0.0,3.0,1.0,0.0
17690760,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7677984833717346,0.2993014752864837,0.2730073630809784,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8671910166740417,0.4363868534564972,0.4165939688682556,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9987965822219848,0.6664532423019409,0.4667232632637024,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8145723938941956,0.3575460314750671,0.3423062562942505,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.5896878838539124,0.1335428655147552,0.6216937899589539,285.01983642578125,284.95001220703125,303.63897705078125,297.60919189453125,300.0327453613281,298.0205993652344,285.01416015625,1.0,0.510258674621582,0.8556003570556641,0.8556003570556641,1.0,1.0,-2.545419216156006,1.1542108058929443,1.3912084102630615,0.5742513537406921,0.9800570607185364,0.9800570607185364,0.0,149.94110107421875,119.0,66105.9296875,0.0,1587.2403564453125,1.0,279.04229736328125,283.2866516113281,300.5931091308594,304.85693359375,293.1499938964844,293.1499938964844,278.75,32033.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985211610794067,1.0,0.0,0.0,3.727752923965454,3.727777004241944,9.272301326745946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.6103515625,0.0,1591.0970458984375,1895.4371337890625,0.0,2457.911865234375,0.9196086525917052,1.0,0.0,3.0,1.0,0.0
17690820,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7748056650161743,0.2964511215686798,0.2704544067382812,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8754787445068359,0.4328073263168335,0.4132355451583862,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6640914082527161,0.4523665904998779,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8220412135124207,0.3548860251903534,0.3397704362869262,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5943476557731628,0.1315506696701049,0.6119310259819031,284.8701171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0098571777344,298.0174560546875,284.87353515625,1.0,0.4994770586490631,0.8544467687606812,0.8544467687606812,1.0,1.0,-2.507110834121704,1.1354032754898071,1.3717074394226074,0.5645459890365601,0.8419910669326782,0.8419910669326782,0.0,141.13247680664062,107.0,65578.2421875,0.0,1497.5703125,1.0,278.7572021484375,283.1571960449219,300.60675048828125,304.93231201171875,293.1499938964844,293.1499938964844,279.04998779296875,40387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044984936714172,1.0,0.0,0.0,3.559250593185425,3.559274673461914,8.452991551166633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0419921875,0.0,1466.5394287109375,1895.4371337890625,0.0,2512.624755859375,0.888723611831665,1.0,0.0,3.0,1.0,0.0
17690880,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7748056650161743,0.2964511215686798,0.2704544067382812,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8754787445068359,0.4328073263168335,0.4132355451583862,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.6640914082527161,0.4523665904998779,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8220412135124207,0.3548860251903534,0.3397704362869262,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5943476557731628,0.1315506696701049,0.6119310259819031,284.8701171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0098571777344,298.0174560546875,284.87353515625,1.0,0.4994770586490631,0.8544467687606812,0.8544467687606812,1.0,1.0,-2.507110834121704,1.1354032754898071,1.3717074394226074,0.5645459890365601,0.8419910669326782,0.8419910669326782,0.0,141.13247680664062,107.0,65578.2421875,0.0,1497.5703125,1.0,278.7572021484375,283.1571960449219,300.60675048828125,304.93231201171875,293.1499938964844,293.1499938964844,279.04998779296875,40387.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044984936714172,1.0,0.0,0.0,3.559250593185425,3.559274673461914,8.452991551166633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0419921875,0.0,1466.5394287109375,1895.4371337890625,0.0,2512.624755859375,0.888723611831665,1.0,0.0,3.0,1.0,0.0
17690940,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7837387919425964,0.2945596873760223,0.2682130336761474,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8857771754264832,0.4300404787063598,0.4100922048091888,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.666392982006073,0.4337644875049591,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8310046195983887,0.3528628051280975,0.3373623788356781,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6001569032669067,0.1298048496246338,0.6021695137023926,284.951416015625,284.95001220703125,303.562255859375,297.5867614746094,299.9888610839844,298.0189208984375,284.9479675292969,1.0,0.4873839616775512,0.8532931804656982,0.8532931804656982,1.0,1.0,-2.4629178047180176,1.1137278079986572,1.34919011592865,0.5533872842788696,0.8953619599342346,0.8953619599342346,0.0,131.64744567871094,95.0,63943.29296875,0.0,1400.982666015625,1.0,279.0423278808594,283.2620849609375,300.5550537109375,304.7032470703125,293.1499938964844,293.1499938964844,278.75,35251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946460247039795,1.0,0.0,0.0,3.622693061828613,3.622716665267944,8.757020850680419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.333984375,0.0,1497.4378662109375,1895.4371337890625,0.0,2422.579345703125,0.8979213237762451,1.0,0.0,3.0,1.0,0.0
17691000,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7837387919425964,0.2945596873760223,0.2682130336761474,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8857771754264832,0.4300404787063598,0.4100922048091888,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.666392982006073,0.4337644875049591,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8310046195983887,0.3528628051280975,0.3373623788356781,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6001569032669067,0.1298048496246338,0.6021695137023926,284.951416015625,284.95001220703125,303.562255859375,297.5867614746094,299.9888610839844,298.0189208984375,284.9479675292969,1.0,0.4873839616775512,0.8532931804656982,0.8532931804656982,1.0,1.0,-2.4629178047180176,1.1137278079986572,1.34919011592865,0.5533872842788696,0.8953619599342346,0.8953619599342346,0.0,131.64744567871094,95.0,63943.29296875,0.0,1400.982666015625,1.0,279.0423278808594,283.2620849609375,300.5550537109375,304.7032470703125,293.1499938964844,293.1499938964844,278.75,35251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946460247039795,1.0,0.0,0.0,3.622693061828613,3.622716665267944,8.757020850680419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.333984375,0.0,1497.4378662109375,1895.4371337890625,0.0,2422.579345703125,0.8979213237762451,1.0,0.0,3.0,1.0,0.0
17691060,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7945288419723511,0.2921519875526428,0.2658411264419555,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8981931805610657,0.4267022609710693,0.4067462682723999,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6706578731536865,0.4131200611591339,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8417608737945557,0.3503523766994476,0.3347766697406769,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6072443127632141,0.1278950423002243,0.5922526121139526,284.89239501953125,284.95001220703125,303.5232238769531,297.5782775878906,299.9715270996094,298.0276794433594,284.8921813964844,1.0,0.474397212266922,0.852728545665741,0.852728545665741,1.0,1.0,-2.4162306785583496,1.090929388999939,1.3253012895584106,0.5415782928466797,0.8060973286628723,0.8060973286628723,0.0,121.6175537109375,98.0,62777.9453125,0.0,1301.7750244140625,1.0,278.7587280273437,283.2225646972656,300.5660705566406,304.7086486816406,293.1499938964844,293.1499938964844,279.04998779296875,41068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958053350448608,1.0,0.0,0.0,3.3633601665496826,3.363382339477539,7.548141525148822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8046875,0.0,1271.9801025390625,1895.4371337890625,0.0,2433.13818359375,0.8470348715782166,1.0,0.0,3.0,1.0,0.0
17691120,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7945288419723511,0.2921519875526428,0.2658411264419555,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8981931805610657,0.4267022609710693,0.4067462682723999,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9990000128746032,0.6706578731536865,0.4131200611591339,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8417608737945557,0.3503523766994476,0.3347766697406769,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6072443127632141,0.1278950423002243,0.5922526121139526,284.89239501953125,284.95001220703125,303.5232238769531,297.5782775878906,299.9715270996094,298.0276794433594,284.8921813964844,1.0,0.474397212266922,0.852728545665741,0.852728545665741,1.0,1.0,-2.4162306785583496,1.090929388999939,1.3253012895584106,0.5415782928466797,0.8060973286628723,0.8060973286628723,0.0,121.6175537109375,98.0,62777.9453125,0.0,1301.7750244140625,1.0,278.7587280273437,283.2225646972656,300.5660705566406,304.7086486816406,293.1499938964844,293.1499938964844,279.04998779296875,41068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958053350448608,1.0,0.0,0.0,3.3633601665496826,3.363382339477539,7.548141525148822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8046875,0.0,1271.9801025390625,1895.4371337890625,0.0,2433.13818359375,0.8470348715782166,1.0,0.0,3.0,1.0,0.0
17691180,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8014707565307617,0.2905844151973724,0.2641067206859588,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9060361981391908,0.4241308867931366,0.4039849936962127,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6766775250434875,0.400147944688797,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.848660945892334,0.3484711349010467,0.3326815068721771,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6109834909439087,0.1262662559747696,0.5836378931999207,284.9556579589844,284.95001220703125,303.4837646484375,297.5715026855469,299.96685791015625,298.0575256347656,284.9551086425781,1.0,0.4660685956478119,0.8521639704704285,0.8521639704704285,1.0,1.0,-2.382362604141236,1.0744526386260986,1.3079098463058472,0.5326940417289734,0.8525152802467346,0.8525152802467346,0.0,115.39070892333984,101.0,61323.65625,0.0,1236.2099609375,1.0,279.03985595703125,283.3126220703125,300.5305480957031,304.50311279296875,293.1499938964844,293.1499938964844,279.3500061035156,35586.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840410470962524,1.0,0.0,0.0,3.4274158477783203,3.4274375438690186,7.838390274628182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8125,0.0,1296.44140625,1895.4371337890625,0.0,2326.497314453125,0.8545330762863159,1.0,0.0,3.0,1.0,0.0
17691240,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8014707565307617,0.2905844151973724,0.2641067206859588,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9060361981391908,0.4241308867931366,0.4039849936962127,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6766775250434875,0.400147944688797,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.848660945892334,0.3484711349010467,0.3326815068721771,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6109834909439087,0.1262662559747696,0.5836378931999207,284.9556579589844,284.95001220703125,303.4837646484375,297.5715026855469,299.96685791015625,298.0575256347656,284.9551086425781,1.0,0.4660685956478119,0.8521639704704285,0.8521639704704285,1.0,1.0,-2.382362604141236,1.0744526386260986,1.3079098463058472,0.5326940417289734,0.8525152802467346,0.8525152802467346,0.0,115.39070892333984,101.0,61323.65625,0.0,1236.2099609375,1.0,279.03985595703125,283.3126220703125,300.5305480957031,304.50311279296875,293.1499938964844,293.1499938964844,279.3500061035156,35586.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840410470962524,1.0,0.0,0.0,3.4274158477783203,3.4274375438690186,7.838390274628182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.8125,0.0,1296.44140625,1895.4371337890625,0.0,2326.497314453125,0.8545330762863159,1.0,0.0,3.0,1.0,0.0
17691300,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8034054636955261,0.2898503839969635,0.2633311748504638,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9082747101783752,0.4229197204113006,0.4027157723903656,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.6791361570358276,0.3961738049983978,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8506138324737549,0.3475953638553619,0.3317381739616394,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.6117163300514221,0.1255115866661071,0.5798179507255554,285.0535888671875,284.95001220703125,303.4638671875,297.5686950683594,299.9649963378906,298.07275390625,285.0540466308594,1.0,0.4631025195121765,0.8518816828727722,0.8518816828727722,1.0,1.0,-2.369405746459961,1.0681495666503906,1.30125629901886,0.5292637348175049,0.9352012276649476,0.9352012276649476,0.0,113.4385986328125,101.0,60556.46875,0.0,1213.3009033203125,1.0,279.2931823730469,283.4256896972656,300.5127868652344,304.3534851074219,293.1499938964844,293.1499938964844,279.3500061035156,32060.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775869369506836,1.0,0.0,0.0,3.500782012939453,3.5008039474487305,8.177553922905645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.4111328125,0.0,1345.1356201171875,1895.4371337890625,0.0,2268.501953125,0.8705852627754211,1.0,0.0,3.0,1.0,0.0
17691360,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8046562075614929,0.289066731929779,0.2626584470272064,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9096943140029908,0.4216831624507904,0.4015708267688751,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.6810694336891174,0.3933689892292022,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8518735766410828,0.3467004597187042,0.330901950597763,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6119457483291626,0.1247694566845893,0.5763323903083801,285.0065002441406,284.95001220703125,303.44390869140625,297.5662841796875,299.9617614746094,298.085205078125,285.0010070800781,1.0,0.4607850313186645,0.851759672164917,0.851759672164917,1.0,1.0,-2.3586583137512207,1.0629411935806274,1.2957171201705933,0.5263965129852295,0.93156099319458,0.93156099319458,0.0,112.0207061767578,104.0,60527.3515625,0.0,1195.2760009765625,1.0,279.3408203125,283.3775329589844,300.53924560546875,304.4393310546875,293.1499938964844,293.1499938964844,279.04998779296875,32164.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762358784675598,1.0,0.0,0.0,3.5880980491638184,3.588120698928833,8.59056854096707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.0576171875,0.0,1437.170166015625,1895.4371337890625,0.0,2256.4111328125,0.8881334662437439,1.0,0.0,3.0,1.0,0.0
17691420,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8033350110054016,0.2864440083503723,0.2605125606060028,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9082679748535156,0.4181916713714599,0.3984992206096649,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.682105541229248,0.3920336663722992,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8508716225624084,0.3440412282943725,0.328579843044281,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6096709966659546,0.1228998079895973,0.5683369040489197,284.89678955078125,284.95001220703125,303.4037475585937,297.5624694824219,299.9408264160156,298.08367919921875,284.90020751953125,1.0,0.4575113952159881,0.8515156507492065,0.8515156507492065,1.0,1.0,-2.3383915424346924,1.0531209707260132,1.2852704524993896,0.5209968090057373,0.8251580595970154,0.8251580595970154,0.0,110.88397216796876,107.0,60334.73046875,0.0,1167.802490234375,1.0,279.05841064453125,283.2837829589844,300.5713806152344,304.5419616699219,293.1499938964844,293.1499938964844,279.3500061035156,39786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822328209877014,1.0,0.0,0.0,3.411933183670044,3.4119558334350586,7.767734473418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.060546875,0.0,1310.570556640625,1895.4371337890625,0.0,2310.21044921875,0.8563393950462341,1.0,0.0,3.0,1.0,0.0
17691480,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8033350110054016,0.2864440083503723,0.2605125606060028,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9082679748535156,0.4181916713714599,0.3984992206096649,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.682105541229248,0.3920336663722992,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8508716225624084,0.3440412282943725,0.328579843044281,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6096709966659546,0.1228998079895973,0.5683369040489197,284.89678955078125,284.95001220703125,303.4037475585937,297.5624694824219,299.9408264160156,298.08367919921875,284.90020751953125,1.0,0.4575113952159881,0.8515156507492065,0.8515156507492065,1.0,1.0,-2.3383915424346924,1.0531209707260132,1.2852704524993896,0.5209968090057373,0.8251580595970154,0.8251580595970154,0.0,110.88397216796876,107.0,60334.73046875,0.0,1167.802490234375,1.0,279.05841064453125,283.2837829589844,300.5713806152344,304.5419616699219,293.1499938964844,293.1499938964844,279.3500061035156,39786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822328209877014,1.0,0.0,0.0,3.411933183670044,3.4119558334350586,7.767734473418386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.060546875,0.0,1310.570556640625,1895.4371337890625,0.0,2310.21044921875,0.8563393950462341,1.0,0.0,3.0,1.0,0.0
17691540,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8005129098892212,0.284593790769577,0.258706659078598,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9049434661865234,0.4154523909091949,0.3957608640193939,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.6826676726341248,0.3933362960815429,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8482360243797302,0.3419802188873291,0.3265084624290466,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6059154272079468,0.1211823895573616,0.5604720711708069,284.97955322265625,284.95001220703125,303.36328125,297.5599975585937,299.9221496582031,298.0854797363281,284.9763488769531,1.0,0.4556372761726379,0.8512716293334961,0.8512716293334961,1.0,1.0,-2.322556257247925,1.0454754829406738,1.2770808935165403,0.5166435241699219,0.8954078555107117,0.8954078555107117,0.0,110.89645385742188,110.0,59600.45703125,0.0,1150.1864013671875,1.0,279.3409423828125,283.3753662109375,300.5341491699219,304.3835754394531,293.1499938964844,293.1499938964844,279.6499938964844,33776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734097242355347,1.0,0.0,0.0,3.532267570495605,3.532289981842041,8.325311569024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8115234375,0.0,1389.98828125,1895.4371337890625,0.0,2231.176513671875,0.8767958283424377,1.0,0.0,3.0,1.0,0.0
17691600,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8005129098892212,0.284593790769577,0.258706659078598,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9049434661865234,0.4154523909091949,0.3957608640193939,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9990000128746032,0.6826676726341248,0.3933362960815429,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8482360243797302,0.3419802188873291,0.3265084624290466,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6059154272079468,0.1211823895573616,0.5604720711708069,284.97955322265625,284.95001220703125,303.36328125,297.5599975585937,299.9221496582031,298.0854797363281,284.9763488769531,1.0,0.4556372761726379,0.8512716293334961,0.8512716293334961,1.0,1.0,-2.322556257247925,1.0454754829406738,1.2770808935165403,0.5166435241699219,0.8954078555107117,0.8954078555107117,0.0,110.89645385742188,110.0,59600.45703125,0.0,1150.1864013671875,1.0,279.3409423828125,283.3753662109375,300.5341491699219,304.3835754394531,293.1499938964844,293.1499938964844,279.6499938964844,33776.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734097242355347,1.0,0.0,0.0,3.532267570495605,3.532289981842041,8.325311569024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8115234375,0.0,1389.98828125,1895.4371337890625,0.0,2231.176513671875,0.8767958283424377,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.796776294708252,0.2828391492366791,0.2571731805801391,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9006454348564148,0.4128806293010711,0.3933676183223724,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6824400424957275,0.3963745534420013,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8446766138076782,0.3400588929653168,0.3247279524803161,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6013519763946533,0.1195281594991684,0.553230345249176,285.0401611328125,284.95001220703125,303.32257080078125,297.5587463378906,299.90167236328125,298.0837097167969,285.033935546875,1.0,0.4548315107822418,0.8506782650947571,0.8506782650947571,1.0,1.0,-2.3106486797332764,1.0396997928619385,1.2709487676620483,0.5132594704627991,0.9964762330055236,0.9964762330055236,0.0,111.70367431640624,113.0,59056.078125,0.0,1140.210693359375,1.0,279.6422424316406,283.4473876953125,300.5423583984375,304.3432006835937,293.1499938964844,293.1499938964844,279.3500061035156,31204.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677353024482727,1.0,0.0,0.0,3.715553760528565,3.7155776023864746,9.211713063450588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2958984375,0.0,1570.8050537109375,1895.4371337890625,0.0,2180.754150390625,0.9162939190864564,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.796776294708252,0.2828391492366791,0.2571731805801391,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9006454348564148,0.4128806293010711,0.3933676183223724,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9990000128746032,0.6824400424957275,0.3963745534420013,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8446766138076782,0.3400588929653168,0.3247279524803161,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6013519763946533,0.1195281594991684,0.553230345249176,285.0401611328125,284.95001220703125,303.32257080078125,297.5587463378906,299.90167236328125,298.0837097167969,285.033935546875,1.0,0.4548315107822418,0.8506782650947571,0.8506782650947571,1.0,1.0,-2.3106486797332764,1.0396997928619385,1.2709487676620483,0.5132594704627991,0.9964762330055236,0.9964762330055236,0.0,111.70367431640624,113.0,59056.078125,0.0,1140.210693359375,1.0,279.6422424316406,283.4473876953125,300.5423583984375,304.3432006835937,293.1499938964844,293.1499938964844,279.3500061035156,31204.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677353024482727,1.0,0.0,0.0,3.715553760528565,3.7155776023864746,9.211713063450588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.2958984375,0.0,1570.8050537109375,1895.4371337890625,0.0,2180.754150390625,0.9162939190864564,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7905504107475281,0.2798674702644348,0.2548897862434387,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.893886923789978,0.4091276228427887,0.3902389705181122,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6794646382331848,0.4019370675086975,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8389931321144104,0.3371312916278839,0.3223294913768768,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5948280692100525,0.1174334362149238,0.5448726415634155,284.8703918457031,284.95001220703125,303.2816162109375,297.5585632324219,299.8682861328125,298.05889892578125,284.8756408691406,1.0,0.454639196395874,0.8500849604606628,0.8500849604606628,1.0,1.0,-2.2979116439819336,1.0335053205490112,1.2644063234329224,0.5097318291664124,0.854255199432373,0.854255199432373,0.0,113.49192810058594,116.0,59264.7421875,0.0,1133.2459716796875,1.0,279.3570556640625,283.2933349609375,300.5795288085937,304.4815673828125,293.1499938964844,293.1499938964844,279.6499938964844,39572.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762874960899353,1.0,0.0,0.0,3.593632459640503,3.593656539916992,8.617089406470768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.61328125,0.0,1497.6719970703125,1895.4371337890625,0.0,2256.872802734375,0.8954889178276062,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7905504107475281,0.2798674702644348,0.2548897862434387,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.893886923789978,0.4091276228427887,0.3902389705181122,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6794646382331848,0.4019370675086975,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8389931321144104,0.3371312916278839,0.3223294913768768,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5948280692100525,0.1174334362149238,0.5448726415634155,284.8703918457031,284.95001220703125,303.2816162109375,297.5585632324219,299.8682861328125,298.05889892578125,284.8756408691406,1.0,0.454639196395874,0.8500849604606628,0.8500849604606628,1.0,1.0,-2.2979116439819336,1.0335053205490112,1.2644063234329224,0.5097318291664124,0.854255199432373,0.854255199432373,0.0,113.49192810058594,116.0,59264.7421875,0.0,1133.2459716796875,1.0,279.3570556640625,283.2933349609375,300.5795288085937,304.4815673828125,293.1499938964844,293.1499938964844,279.6499938964844,39572.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762874960899353,1.0,0.0,0.0,3.593632459640503,3.593656539916992,8.617089406470768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.61328125,0.0,1497.6719970703125,1895.4371337890625,0.0,2256.872802734375,0.8954889178276062,1.0,0.0,3.0,1.0,0.0
17691900,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7871166467666626,0.2787353098392486,0.2536988258361816,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.890144407749176,0.4075662493705749,0.3885978162288666,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.6780446171760559,0.4051695466041565,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8358450531959534,0.3359114229679107,0.3210490345954895,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5911146402359009,0.1164257824420929,0.5403183698654175,285.0052490234375,284.95001220703125,303.2610778808594,297.558837890625,299.8537902832031,298.0504455566406,285.01092529296875,1.0,0.4546714723110199,0.849788248538971,0.849788248538971,1.0,1.0,-2.291381359100342,1.030336856842041,1.2610445022583008,0.5078988671302795,0.9391483068466188,0.9391483068466188,0.0,114.5712661743164,116.0,58510.6640625,0.0,1130.3304443359375,1.0,279.60076904296875,283.4405517578125,300.5244445800781,304.25860595703125,293.1499938964844,293.1499938964844,279.6499938964844,34486.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697769999504089,1.0,0.0,0.0,3.635597467422485,3.635621070861816,8.819517915981123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.857421875,0.0,1505.926025390625,1895.4371337890625,0.0,2198.858154296875,0.9030613303184508,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.784261167049408,0.2777650654315948,0.2528488934040069,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8869193196296692,0.4061760008335113,0.3873041272163391,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6766752600669861,0.408121109008789,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8331466317176819,0.3348369896411896,0.3200546205043793,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5877294540405273,0.1154834851622581,0.5362310409545898,284.9908447265625,284.95001220703125,303.2405090332031,297.559326171875,299.8407592773437,298.0445556640625,284.98736572265625,1.0,0.4548313021659851,0.8494574427604675,0.8494574427604675,1.0,1.0,-2.2862462997436523,1.0278401374816897,1.2584060430526731,0.5064263939857483,0.9474234580993652,0.9474234580993652,0.0,115.59041595458984,119.0,58531.203125,0.0,1128.7080078125,1.0,279.6426696777344,283.41845703125,300.53619384765625,304.3155517578125,293.1499938964844,293.1499938964844,279.3500061035156,33483.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677844166755676,1.0,0.0,0.0,3.7074716091156006,3.70749568939209,9.171681085717864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.66796875,0.0,1578.9244384765625,1895.4371337890625,0.0,2181.189208984375,0.9161148071289062,1.0,0.0,3.0,1.0,0.0
17692020,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7773298025131226,0.2748951613903045,0.2505929172039032,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8793336749076843,0.4025055170059204,0.3841784298419952,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6719349026679993,0.4151464998722076,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8267723321914673,0.331935167312622,0.3176186680793762,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5799732208251953,0.1133042722940445,0.5273657441139221,284.88702392578125,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,298.0216064453125,284.8923034667969,1.0,0.4553113281726837,0.8487957715988159,0.8487957715988159,1.0,1.0,-2.2746477127075195,1.0221856832504272,1.2524620294570925,0.5032132863998413,0.838383674621582,0.838383674621582,0.0,118.07599639892578,122.0,58532.6640625,0.0,1125.7626953125,1.0,279.35748291015625,283.3293151855469,300.5701904296875,304.4212951660156,293.1499938964844,293.1499938964844,279.6499938964844,40461.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736613750457764,1.0,0.0,0.0,3.518953323364258,3.518976926803589,8.262667847702687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8525390625,0.0,1424.382568359375,1895.4371337890625,0.0,2233.420166015625,0.8803800344467163,1.0,0.0,3.0,1.0,0.0
17692080,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7773298025131226,0.2748951613903045,0.2505929172039032,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8793336749076843,0.4025055170059204,0.3841784298419952,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6719349026679993,0.4151464998722076,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8267723321914673,0.331935167312622,0.3176186680793762,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.5799732208251953,0.1133042722940445,0.5273657441139221,284.88702392578125,284.95001220703125,303.19921875,297.5609741210937,299.808349609375,298.0216064453125,284.8923034667969,1.0,0.4553113281726837,0.8487957715988159,0.8487957715988159,1.0,1.0,-2.2746477127075195,1.0221856832504272,1.2524620294570925,0.5032132863998413,0.838383674621582,0.838383674621582,0.0,118.07599639892578,122.0,58532.6640625,0.0,1125.7626953125,1.0,279.35748291015625,283.3293151855469,300.5701904296875,304.4212951660156,293.1499938964844,293.1499938964844,279.6499938964844,40461.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736613750457764,1.0,0.0,0.0,3.518953323364258,3.518976926803589,8.262667847702687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8525390625,0.0,1424.382568359375,1895.4371337890625,0.0,2233.420166015625,0.8803800344467163,1.0,0.0,3.0,1.0,0.0
17692140,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7709771990776062,0.2728401720523834,0.2486611604690551,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8722557425498962,0.3996107280254364,0.3813632130622864,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6674882173538208,0.4220609366893768,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.820750892162323,0.329662561416626,0.315418541431427,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5723207592964172,0.1113379597663879,0.5187321901321411,284.99560546875,284.95001220703125,303.1578674316406,297.5633544921875,299.7826232910156,298.01055908203125,284.99224853515625,1.0,0.4559828341007232,0.8481341004371643,0.8481341004371643,1.0,1.0,-2.264235019683838,1.0171140432357788,1.2471210956573486,0.500275731086731,0.9299537539482116,0.9299537539482116,0.0,120.59918212890624,110.0,57903.81640625,0.0,1124.25146484375,1.0,279.641845703125,283.4412536621094,300.5369873046875,304.27349853515625,293.1499938964844,293.1499938964844,279.3500061035156,33482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645353674888611,1.0,0.0,0.0,3.644685506820679,3.6447091102600098,8.863666494107747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5302734375,0.0,1508.4539794921875,1895.4371337890625,0.0,2152.46923828125,0.901948869228363,1.0,0.0,3.0,1.0,0.0
17692200,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7709771990776062,0.2728401720523834,0.2486611604690551,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8722557425498962,0.3996107280254364,0.3813632130622864,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.6674882173538208,0.4220609366893768,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.820750892162323,0.329662561416626,0.315418541431427,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5723207592964172,0.1113379597663879,0.5187321901321411,284.99560546875,284.95001220703125,303.1578674316406,297.5633544921875,299.7826232910156,298.01055908203125,284.99224853515625,1.0,0.4559828341007232,0.8481341004371643,0.8481341004371643,1.0,1.0,-2.264235019683838,1.0171140432357788,1.2471210956573486,0.500275731086731,0.9299537539482116,0.9299537539482116,0.0,120.59918212890624,110.0,57903.81640625,0.0,1124.25146484375,1.0,279.641845703125,283.4412536621094,300.5369873046875,304.27349853515625,293.1499938964844,293.1499938964844,279.3500061035156,33482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645353674888611,1.0,0.0,0.0,3.644685506820679,3.6447091102600098,8.863666494107747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5302734375,0.0,1508.4539794921875,1895.4371337890625,0.0,2152.46923828125,0.901948869228363,1.0,0.0,3.0,1.0,0.0
