time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7697396278381348,0.2699271440505981,0.2462326437234878,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8711782097816467,0.3958916366100311,0.3780562579631805,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6618669629096985,0.4199404120445251,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8198887705802917,0.3266926109790802,0.3127827644348144,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5691364407539368,0.1091500669717788,0.5091004967689514,284.8915710449219,284.95001220703125,303.11639404296875,297.5663757324219,299.75640869140625,298.0013732910156,284.8958740234375,1.0,0.4514176249504089,0.8475050926208496,0.8475050926208496,1.0,1.0,-2.2400805950164795,1.0053293704986572,1.2347513437271118,0.4940717816352844,0.8244829773902893,0.8244829773902893,0.0,119.02894592285156,98.0,57650.98828125,0.0,1092.3841552734375,1.0,279.3580017089844,283.355712890625,300.5734558105469,304.37359619140625,293.1499938964844,293.1499938964844,279.6499938964844,40644.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701266407966614,1.0,0.0,0.0,3.444706439971924,3.4447293281555176,7.917676043689426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.923828125,0.0,1349.3349609375,1895.4371337890625,0.0,2201.962890625,0.8642706274986267,1.0,0.0,3.0,1.0,0.0
17692320,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7697396278381348,0.2699271440505981,0.2462326437234878,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8711782097816467,0.3958916366100311,0.3780562579631805,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6618669629096985,0.4199404120445251,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8198887705802917,0.3266926109790802,0.3127827644348144,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5691364407539368,0.1091500669717788,0.5091004967689514,284.8915710449219,284.95001220703125,303.11639404296875,297.5663757324219,299.75640869140625,298.0013732910156,284.8958740234375,1.0,0.4514176249504089,0.8475050926208496,0.8475050926208496,1.0,1.0,-2.2400805950164795,1.0053293704986572,1.2347513437271118,0.4940717816352844,0.8244829773902893,0.8244829773902893,0.0,119.02894592285156,98.0,57650.98828125,0.0,1092.3841552734375,1.0,279.3580017089844,283.355712890625,300.5734558105469,304.37359619140625,293.1499938964844,293.1499938964844,279.6499938964844,40644.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701266407966614,1.0,0.0,0.0,3.444706439971924,3.4447293281555176,7.917676043689426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.923828125,0.0,1349.3349609375,1895.4371337890625,0.0,2201.962890625,0.8642706274986267,1.0,0.0,3.0,1.0,0.0
17692380,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7734536528587341,0.2677906453609466,0.2439830005168914,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8756001591682434,0.3928621113300323,0.3748719096183777,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.659594714641571,0.4102020859718323,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.823782205581665,0.3242723047733307,0.3101993501186371,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.5700021982192993,0.1071678325533866,0.4991505444049835,284.972900390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7337951660156,298.00030517578125,284.96844482421875,1.0,0.4434375762939453,0.8468761444091797,0.8468761444091797,1.0,1.0,-2.20680570602417,0.9891619086265564,1.2176437377929688,0.4854260087013244,0.8913566470146179,0.8913566470146179,0.0,114.1183853149414,101.0,56517.3671875,0.0,1039.110107421875,1.0,279.64117431640625,283.4493103027344,300.5366516113281,304.19781494140625,293.1499938964844,293.1499938964844,279.95001220703125,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597088813781738,1.0,0.0,0.0,3.5492196083068848,3.5492422580718994,8.40541247271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7578125,0.0,1411.4635009765625,1895.4371337890625,0.0,2110.02001953125,0.8808897137641907,1.0,0.0,3.0,1.0,0.0
17692440,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7734536528587341,0.2677906453609466,0.2439830005168914,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8756001591682434,0.3928621113300323,0.3748719096183777,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.659594714641571,0.4102020859718323,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.823782205581665,0.3242723047733307,0.3101993501186371,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.5700021982192993,0.1071678325533866,0.4991505444049835,284.972900390625,284.95001220703125,303.0749206542969,297.5699157714844,299.7337951660156,298.00030517578125,284.96844482421875,1.0,0.4434375762939453,0.8468761444091797,0.8468761444091797,1.0,1.0,-2.20680570602417,0.9891619086265564,1.2176437377929688,0.4854260087013244,0.8913566470146179,0.8913566470146179,0.0,114.1183853149414,101.0,56517.3671875,0.0,1039.110107421875,1.0,279.64117431640625,283.4493103027344,300.5366516113281,304.19781494140625,293.1499938964844,293.1499938964844,279.95001220703125,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597088813781738,1.0,0.0,0.0,3.5492196083068848,3.5492422580718994,8.40541247271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7578125,0.0,1411.4635009765625,1895.4371337890625,0.0,2110.02001953125,0.8808897137641907,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.774498701095581,0.26680788397789,0.2429971843957901,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8768289685249329,0.3914250433444977,0.3734126091003418,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.6593930721282959,0.4069170951843261,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8248695135116577,0.3231265544891357,0.3090226054191589,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.5697363615036011,0.1062340587377548,0.4945872724056244,285.0645751953125,284.95001220703125,303.0541687011719,297.57183837890625,299.7232666015625,298.00054931640625,285.0693054199219,1.0,0.4407051205635071,0.8465616703033447,0.8465616703033447,1.0,1.0,-2.1930201053619385,0.9824882745742798,1.2105317115783691,0.4817302227020263,0.972129225730896,0.972129225730896,0.0,112.40960693359376,101.0,55608.56640625,0.0,1018.6693115234376,1.0,279.8973693847656,283.5684814453125,300.5180358886719,304.046630859375,293.1499938964844,293.1499938964844,279.95001220703125,32050.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532336711883545,1.0,0.0,0.0,3.614818334579468,3.6148412227630615,8.718990898159973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.8525390625,0.0,1465.1104736328125,1895.4371337890625,0.0,2053.491943359375,0.8960847854614258,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7748871445655823,0.2658765912055969,0.2421532422304153,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8772550821304321,0.39003986120224,0.3720977902412414,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.6592551469802856,0.4049038290977478,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8252655267715454,0.322023868560791,0.30796879529953,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.568907618522644,0.1053358614444732,0.490388423204422,285.0324401855469,284.95001220703125,303.033447265625,297.5738525390625,299.7134094238281,298.00152587890625,285.0256652832031,1.0,0.438527375459671,0.8465608954429626,0.8465608954429626,1.0,1.0,-2.181697130203247,0.9770268201828004,1.2046704292297363,0.4787526428699493,0.9858270287513732,0.9858270287513732,0.0,111.28905487060548,104.0,55589.87890625,0.0,1003.0966186523438,1.0,279.942138671875,283.525634765625,300.5464782714844,304.1324157714844,293.1499938964844,293.1499938964844,279.6499938964844,31601.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516739368438721,1.0,0.0,0.0,3.714023351669312,3.7140471935272217,9.204126172335236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.5078125,0.0,1572.085205078125,1895.4371337890625,0.0,2039.95068359375,0.916267156600952,1.0,0.0,3.0,1.0,0.0
17692620,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7724671959877014,0.2628548145294189,0.2397245317697525,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8747907876968384,0.3861317932605743,0.3687141239643097,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6563661694526672,0.4045683443546295,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8231843113899231,0.3188420534133911,0.3052265644073486,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.5646947622299194,0.1031776517629623,0.4811792075634002,284.8652648925781,284.95001220703125,302.99200439453125,297.578125,299.6909484863281,297.9983215332031,284.8714904785156,1.0,0.4354119896888733,0.8465592265129089,0.8465592265129089,1.0,1.0,-2.159958839416504,0.9665368795394896,1.1934220790863037,0.47309210896492,0.8400810360908508,0.8400810360908508,0.0,110.54956817626952,107.0,55490.796875,0.0,978.780029296875,1.0,279.6571960449219,283.3827209472656,300.5916442871094,304.2559509277344,293.1499938964844,293.1499938964844,279.95001220703125,40557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589245438575745,1.0,0.0,0.0,3.5544593334198,3.55448317527771,8.430248499280424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.4365234375,0.0,1462.656494140625,1895.4371337890625,0.0,2103.146484375,0.8876099586486816,1.0,0.0,3.0,1.0,0.0
17692680,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7724671959877014,0.2628548145294189,0.2397245317697525,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8747907876968384,0.3861317932605743,0.3687141239643097,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6563661694526672,0.4045683443546295,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8231843113899231,0.3188420534133911,0.3052265644073486,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.5646947622299194,0.1031776517629623,0.4811792075634002,284.8652648925781,284.95001220703125,302.99200439453125,297.578125,299.6909484863281,297.9983215332031,284.8714904785156,1.0,0.4354119896888733,0.8465592265129089,0.8465592265129089,1.0,1.0,-2.159958839416504,0.9665368795394896,1.1934220790863037,0.47309210896492,0.8400810360908508,0.8400810360908508,0.0,110.54956817626952,107.0,55490.796875,0.0,978.780029296875,1.0,279.6571960449219,283.3827209472656,300.5916442871094,304.2559509277344,293.1499938964844,293.1499938964844,279.95001220703125,40557.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589245438575745,1.0,0.0,0.0,3.5544593334198,3.55448317527771,8.430248499280424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.4365234375,0.0,1462.656494140625,1895.4371337890625,0.0,2103.146484375,0.8876099586486816,1.0,0.0,3.0,1.0,0.0
17692740,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7688271999359131,0.2606771886348724,0.2375570982694625,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8707992434501648,0.3830044269561767,0.3655540943145752,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6533286571502686,0.4065788984298706,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8197235465049744,0.3162771165370941,0.3026362657546997,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5590953826904297,0.1011825799942016,0.4720368385314941,284.9875793457031,284.95001220703125,302.9506530761719,297.58258056640625,299.6702880859375,297.9975280761719,284.9834289550781,1.0,0.4335533380508423,0.8465576171875,0.8465576171875,1.0,1.0,-2.141878366470337,0.9578301310539246,1.1840481758117676,0.4683286845684051,0.9320298433303832,0.9320298433303832,0.0,110.84693908691406,110.0,54637.3046875,0.0,962.1940307617188,1.0,279.94244384765625,283.5074157714844,300.5510559082031,304.0858154296875,293.1499938964844,293.1499938964844,279.6499938964844,33646.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748540461063385,1.0,0.0,0.0,3.665854215621948,3.6658778190612793,8.966927680376102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.9384765625,0.0,1533.19482421875,1895.4371337890625,0.0,2012.837646484375,0.9067339301109314,1.0,0.0,3.0,1.0,0.0
17692800,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7688271999359131,0.2606771886348724,0.2375570982694625,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8707992434501648,0.3830044269561767,0.3655540943145752,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.6533286571502686,0.4065788984298706,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8197235465049744,0.3162771165370941,0.3026362657546997,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5590953826904297,0.1011825799942016,0.4720368385314941,284.9875793457031,284.95001220703125,302.9506530761719,297.58258056640625,299.6702880859375,297.9975280761719,284.9834289550781,1.0,0.4335533380508423,0.8465576171875,0.8465576171875,1.0,1.0,-2.141878366470337,0.9578301310539246,1.1840481758117676,0.4683286845684051,0.9320298433303832,0.9320298433303832,0.0,110.84693908691406,110.0,54637.3046875,0.0,962.1940307617188,1.0,279.94244384765625,283.5074157714844,300.5510559082031,304.0858154296875,293.1499938964844,293.1499938964844,279.6499938964844,33646.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748540461063385,1.0,0.0,0.0,3.665854215621948,3.6658778190612793,8.966927680376102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.9384765625,0.0,1533.19482421875,1895.4371337890625,0.0,2012.837646484375,0.9067339301109314,1.0,0.0,3.0,1.0,0.0
17692860,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7637516856193542,0.257786363363266,0.2352236807346344,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8652620315551758,0.3792078197002411,0.362247884273529,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6479313969612122,0.4106573760509491,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8148058652877808,0.3131266236305237,0.2999139726161957,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5522423386573792,0.098978191614151,0.4628121554851532,284.88623046875,284.95001220703125,302.909423828125,297.587158203125,299.6487731933594,297.9949035644531,284.89263916015625,1.0,0.4326051771640777,0.8465093374252319,0.8465093374252319,1.0,1.0,-2.12565541267395,0.9500027298927308,1.1756527423858645,0.4641053974628448,0.8227984309196472,0.8227984309196472,0.0,112.03629302978516,98.0,54428.6640625,0.0,950.838134765625,1.0,279.65789794921875,283.4278564453125,300.5920715332031,304.1844787597656,293.1499938964844,293.1499938964844,279.95001220703125,41115.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537972331047058,1.0,0.0,0.0,3.447044134140014,3.4470670223236084,7.928425702630193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5849609375,0.0,1355.0242919921875,1895.4371337890625,0.0,2058.3916015625,0.8652820587158203,1.0,0.0,3.0,1.0,0.0
17692920,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7637516856193542,0.257786363363266,0.2352236807346344,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8652620315551758,0.3792078197002411,0.362247884273529,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6479313969612122,0.4106573760509491,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8148058652877808,0.3131266236305237,0.2999139726161957,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.5522423386573792,0.098978191614151,0.4628121554851532,284.88623046875,284.95001220703125,302.909423828125,297.587158203125,299.6487731933594,297.9949035644531,284.89263916015625,1.0,0.4326051771640777,0.8465093374252319,0.8465093374252319,1.0,1.0,-2.12565541267395,0.9500027298927308,1.1756527423858645,0.4641053974628448,0.8227984309196472,0.8227984309196472,0.0,112.03629302978516,98.0,54428.6640625,0.0,950.838134765625,1.0,279.65789794921875,283.4278564453125,300.5920715332031,304.1844787597656,293.1499938964844,293.1499938964844,279.95001220703125,41115.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537972331047058,1.0,0.0,0.0,3.447044134140014,3.4470670223236084,7.928425702630193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5849609375,0.0,1355.0242919921875,1895.4371337890625,0.0,2058.3916015625,0.8652820587158203,1.0,0.0,3.0,1.0,0.0
17692980,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7643524408340454,0.2556774914264679,0.2330788373947143,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8660568594932556,0.3761162757873535,0.3590841591358185,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.643748939037323,0.4059506058692932,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8154796361923218,0.3105359971523285,0.2972452938556671,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.549942135810852,0.0969118550419807,0.4529367983341217,284.9817199707031,284.95001220703125,302.86834716796875,297.5917358398437,299.6271057128906,297.9938659667969,284.9767761230469,1.0,0.4268544316291809,0.8464609980583191,0.8464609980583191,1.0,1.0,-2.098572015762329,0.93691086769104,1.161661148071289,0.4571965336799621,0.9013241529464722,0.9013241529464722,0.0,109.42790222167967,86.0,53461.41796875,0.0,915.7352294921876,1.0,279.9412841796875,283.5264892578125,300.5570678710937,304.0223388671875,293.1499938964844,293.1499938964844,279.6499938964844,33893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429449558258057,1.0,0.0,0.0,3.566876173019409,3.566899061203003,8.489250831189565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.23828125,0.0,1427.2412109375,1895.4371337890625,0.0,1964.73291015625,0.8846219182014465,1.0,0.0,3.0,1.0,0.0
17693040,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7643524408340454,0.2556774914264679,0.2330788373947143,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8660568594932556,0.3761162757873535,0.3590841591358185,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.643748939037323,0.4059506058692932,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8154796361923218,0.3105359971523285,0.2972452938556671,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.549942135810852,0.0969118550419807,0.4529367983341217,284.9817199707031,284.95001220703125,302.86834716796875,297.5917358398437,299.6271057128906,297.9938659667969,284.9767761230469,1.0,0.4268544316291809,0.8464609980583191,0.8464609980583191,1.0,1.0,-2.098572015762329,0.93691086769104,1.161661148071289,0.4571965336799621,0.9013241529464722,0.9013241529464722,0.0,109.42790222167967,86.0,53461.41796875,0.0,915.7352294921876,1.0,279.9412841796875,283.5264892578125,300.5570678710937,304.0223388671875,293.1499938964844,293.1499938964844,279.6499938964844,33893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429449558258057,1.0,0.0,0.0,3.566876173019409,3.566899061203003,8.489250831189565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.23828125,0.0,1427.2412109375,1895.4371337890625,0.0,1964.73291015625,0.8846219182014465,1.0,0.0,3.0,1.0,0.0
17693100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7662789821624756,0.2542912065982818,0.2319556474685669,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8683251738548279,0.3742533028125763,0.3574500977993011,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9990000128746032,0.6419670581817627,0.4009517431259155,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8174892663955688,0.3089886307716369,0.2958714365959167,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.5502046346664429,0.09581258893013,0.4478731453418731,284.8373413085937,284.95001220703125,302.847900390625,297.5939636230469,299.6156311035156,297.9928283691406,284.8294677734375,1.0,0.4227500855922699,0.8464368581771851,0.8464368581771851,1.0,1.0,-2.0815298557281494,0.9286825656890868,1.152847170829773,0.4528341889381408,0.7936691045761108,0.7936691045761108,0.0,107.00028228759766,86.0,53525.08984375,0.0,891.2545166015625,1.0,279.7001647949219,283.3824768066406,300.6126708984375,304.20526123046875,293.1499938964844,293.1499938964844,279.6499938964844,40364.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477834820747375,1.0,0.0,0.0,3.4753735065460205,3.4753966331481934,8.05928038971615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8896484375,0.0,1378.5194091796875,1895.4371337890625,0.0,2006.30615234375,0.8662852048873901,1.0,0.0,3.0,1.0,0.0
17693160,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7685823440551758,0.2528243362903595,0.2305324822664261,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.871147632598877,0.3722987174987793,0.3555045127868652,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.6406235694885254,0.3949313759803772,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8199583292007446,0.3073586225509643,0.2942349314689636,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5508227348327637,0.0946764945983886,0.4423412680625915,284.8904113769531,284.95001220703125,302.8274841308594,297.59619140625,299.6037292480469,297.9913635253906,284.8952941894531,1.0,0.4179332256317138,0.8465312123298645,0.8465312123298645,1.0,1.0,-2.0616471767425537,0.9191047549247742,1.1425423622131348,0.4477391839027405,0.7971706986427307,0.7971706986427307,0.0,104.13076782226562,89.0,52684.3671875,0.0,863.0036010742188,1.0,279.6592712402344,283.46807861328125,300.5926513671875,304.0838928222656,293.1499938964844,293.1499938964844,279.95001220703125,41642.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746613621711731,1.0,0.0,0.0,3.3047306537628174,3.304752349853516,7.287279686352122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5693359375,0.0,1220.1231689453125,1895.4371337890625,0.0,1996.226806640625,0.8350470662117004,1.0,0.0,3.0,1.0,0.0
17693220,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7703242897987366,0.2507238984107971,0.2283936589956283,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8732173442840576,0.3691884577274322,0.3523123562335968,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6399315595626831,0.3886376917362213,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8217253684997559,0.3047537803649902,0.2915448844432831,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5494297742843628,0.0926962569355964,0.4326488077640533,284.9732666015625,284.95001220703125,302.7868347167969,297.6004333496094,299.5828857421875,297.9915771484375,284.9687194824219,1.0,0.4121969044208526,0.8467198610305786,0.8467198610305786,1.0,1.0,-2.032803058624268,0.9052700400352478,1.127532958984375,0.4401880502700805,0.8623669743537903,0.8623669743537903,0.0,100.96063232421876,92.0,51662.96875,0.0,826.3037719726562,1.0,279.94000244140625,283.5582275390625,300.5564270019531,303.9078063964844,293.1499938964844,293.1499938964844,280.25,34259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337985038757324,1.0,0.0,0.0,3.414207935333252,3.414229393005371,7.778094754939957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7529296875,0.0,1274.1370849609375,1895.4371337890625,0.0,1887.0032958984373,0.850771963596344,1.0,0.0,3.0,1.0,0.0
17693280,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7703242897987366,0.2507238984107971,0.2283936589956283,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8732173442840576,0.3691884577274322,0.3523123562335968,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6399315595626831,0.3886376917362213,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8217253684997559,0.3047537803649902,0.2915448844432831,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5494297742843628,0.0926962569355964,0.4326488077640533,284.9732666015625,284.95001220703125,302.7868347167969,297.6004333496094,299.5828857421875,297.9915771484375,284.9687194824219,1.0,0.4121969044208526,0.8467198610305786,0.8467198610305786,1.0,1.0,-2.032803058624268,0.9052700400352478,1.127532958984375,0.4401880502700805,0.8623669743537903,0.8623669743537903,0.0,100.96063232421876,92.0,51662.96875,0.0,826.3037719726562,1.0,279.94000244140625,283.5582275390625,300.5564270019531,303.9078063964844,293.1499938964844,293.1499938964844,280.25,34259.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337985038757324,1.0,0.0,0.0,3.414207935333252,3.414229393005371,7.778094754939957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7529296875,0.0,1274.1370849609375,1895.4371337890625,0.0,1887.0032958984373,0.850771963596344,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7697457075119019,0.2487312406301498,0.2265678495168686,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.872541606426239,0.3662288784980774,0.3494749963283539,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.638881266117096,0.3863937854766845,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8211097717285156,0.3022862672805786,0.289167195558548,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.54617840051651,0.0908355712890625,0.4240504801273346,285.03228759765625,284.95001220703125,302.7464599609375,297.6044006347656,299.5635681152344,297.9930114746094,285.0243835449219,1.0,0.4085649251937866,0.8469085097312927,0.8469085097312927,1.0,1.0,-2.011322498321533,0.8949698209762573,1.1163527965545654,0.4346127212047577,0.9565945267677308,0.9565945267677308,0.0,99.55680847167967,95.0,50911.94140625,0.0,802.8277587890625,1.0,280.2410888671875,283.6270751953125,300.5740661621094,303.86309814453125,293.1499938964844,293.1499938964844,279.95001220703125,31047.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250675559043884,1.0,0.0,0.0,3.600933313369751,3.6009559631347656,8.652138490106154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3955078125,0.0,1442.70068359375,1895.4371337890625,0.0,1813.916259765625,0.890254557132721,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7697457075119019,0.2487312406301498,0.2265678495168686,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.872541606426239,0.3662288784980774,0.3494749963283539,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.638881266117096,0.3863937854766845,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8211097717285156,0.3022862672805786,0.289167195558548,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.54617840051651,0.0908355712890625,0.4240504801273346,285.03228759765625,284.95001220703125,302.7464599609375,297.6044006347656,299.5635681152344,297.9930114746094,285.0243835449219,1.0,0.4085649251937866,0.8469085097312927,0.8469085097312927,1.0,1.0,-2.011322498321533,0.8949698209762573,1.1163527965545654,0.4346127212047577,0.9565945267677308,0.9565945267677308,0.0,99.55680847167967,95.0,50911.94140625,0.0,802.8277587890625,1.0,280.2410888671875,283.6270751953125,300.5740661621094,303.86309814453125,293.1499938964844,293.1499938964844,279.95001220703125,31047.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250675559043884,1.0,0.0,0.0,3.600933313369751,3.6009559631347656,8.652138490106154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3955078125,0.0,1442.70068359375,1895.4371337890625,0.0,1813.916259765625,0.890254557132721,1.0,0.0,3.0,1.0,0.0
17693460,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7659251093864441,0.2456913441419601,0.2241228520870208,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8684578537940979,0.3622345626354217,0.3460160493850708,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.6348057389259338,0.3879490792751312,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8174814581871033,0.2989219725131988,0.286267876625061,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.5403426885604858,0.0886565148830413,0.4148634076118469,284.87109375,284.95001220703125,302.7063903808594,297.60797119140625,299.5428161621094,297.9912109375,284.8791198730469,1.0,0.4063603579998016,0.8474223017692566,0.8474223017692566,1.0,1.0,-1.9915865659713743,0.8855356574058533,1.1060508489608765,0.4295655786991119,0.8164440393447876,0.8164440393447876,0.0,99.64738464355467,98.0,50722.67578125,0.0,786.308349609375,1.0,279.95806884765625,283.497314453125,300.6247253417969,303.9896240234375,293.1499938964844,293.1499938964844,280.25,40970.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333486676216125,1.0,0.0,0.0,3.4189181327819824,3.418940782546997,7.799570767019759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.4658203125,0.0,1325.7916259765625,1895.4371337890625,0.0,1883.210693359375,0.8583647012710571,1.0,0.0,3.0,1.0,0.0
17693520,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7659251093864441,0.2456913441419601,0.2241228520870208,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8684578537940979,0.3622345626354217,0.3460160493850708,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.6348057389259338,0.3879490792751312,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8174814581871033,0.2989219725131988,0.286267876625061,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.5403426885604858,0.0886565148830413,0.4148634076118469,284.87109375,284.95001220703125,302.7063903808594,297.60797119140625,299.5428161621094,297.9912109375,284.8791198730469,1.0,0.4063603579998016,0.8474223017692566,0.8474223017692566,1.0,1.0,-1.9915865659713743,0.8855356574058533,1.1060508489608765,0.4295655786991119,0.8164440393447876,0.8164440393447876,0.0,99.64738464355467,98.0,50722.67578125,0.0,786.308349609375,1.0,279.95806884765625,283.497314453125,300.6247253417969,303.9896240234375,293.1499938964844,293.1499938964844,280.25,40970.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333486676216125,1.0,0.0,0.0,3.4189181327819824,3.418940782546997,7.799570767019759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.4658203125,0.0,1325.7916259765625,1895.4371337890625,0.0,1883.210693359375,0.8583647012710571,1.0,0.0,3.0,1.0,0.0
17693580,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.76124507188797,0.2434561401605606,0.2219429165124893,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8632270097732544,0.3589726686477661,0.3427700698375702,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6304038166999817,0.3913400769233703,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8126844763755798,0.2961281538009643,0.283497542142868,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.5333910584449768,0.0865743160247802,0.4055146872997284,284.9874267578125,284.95001220703125,302.66668701171875,297.61102294921875,299.5231628417969,297.990478515625,284.9828186035156,1.0,0.4051459431648254,0.8479361534118652,0.8479361534118652,1.0,1.0,-1.9745852947235107,0.8774323463439941,1.097152829170227,0.4251850545406341,0.9062768220901488,0.9062768220901488,0.0,100.51458740234376,101.0,49996.734375,0.0,774.9411010742188,1.0,280.2410583496094,283.6083984375,300.5785522460937,303.8234558105469,293.1499938964844,293.1499938964844,279.95001220703125,33334.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225647568702698,1.0,0.0,0.0,3.5516138076782227,3.551636219024658,8.416756145379622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2685546875,0.0,1407.03125,1895.4371337890625,0.0,1793.175048828125,0.8808644413948059,1.0,0.0,3.0,1.0,0.0
17693640,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.76124507188797,0.2434561401605606,0.2219429165124893,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8632270097732544,0.3589726686477661,0.3427700698375702,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6304038166999817,0.3913400769233703,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8126844763755798,0.2961281538009643,0.283497542142868,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.5333910584449768,0.0865743160247802,0.4055146872997284,284.9874267578125,284.95001220703125,302.66668701171875,297.61102294921875,299.5231628417969,297.990478515625,284.9828186035156,1.0,0.4051459431648254,0.8479361534118652,0.8479361534118652,1.0,1.0,-1.9745852947235107,0.8774323463439941,1.097152829170227,0.4251850545406341,0.9062768220901488,0.9062768220901488,0.0,100.51458740234376,101.0,49996.734375,0.0,774.9411010742188,1.0,280.2410583496094,283.6083984375,300.5785522460937,303.8234558105469,293.1499938964844,293.1499938964844,279.95001220703125,33334.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225647568702698,1.0,0.0,0.0,3.5516138076782227,3.551636219024658,8.416756145379622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2685546875,0.0,1407.03125,1895.4371337890625,0.0,1793.175048828125,0.8808644413948059,1.0,0.0,3.0,1.0,0.0
17693700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7586619257926941,0.2420646250247955,0.2209073603153228,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8603132367134094,0.3570847511291504,0.341207891702652,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6273177862167358,0.3935604393482208,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8099442720413208,0.2945259809494018,0.282169371843338,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.5297089219093323,0.0854608565568924,0.4009309113025665,284.8450012207031,284.95001220703125,302.64697265625,297.61236572265625,299.5131530761719,297.9895324707031,284.8348999023437,1.0,0.4048430025577545,0.8481930494308472,0.8481930494308472,1.0,1.0,-1.9670333862304688,0.8738310933113098,1.0932022333145142,0.4232655167579651,0.8027302026748657,0.8027302026748657,0.0,101.1808090209961,101.0,50326.91015625,0.0,770.878662109375,1.0,280.0002746582031,283.4583740234375,300.6378173828125,304.019775390625,293.1499938964844,293.1499938964844,279.95001220703125,39278.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282845377922058,1.0,0.0,0.0,3.4825916290283203,3.482614517211914,8.092791858871351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.8515625,0.0,1378.1761474609375,1895.4371337890625,0.0,1840.7147216796875,0.8672081232070923,1.0,0.0,3.0,1.0,0.0
17693760,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554022073745728,0.2405584305524826,0.2195946872234344,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8567460775375366,0.355077862739563,0.3393625915050506,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6237102746963501,0.3964158296585083,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8064993619918823,0.2928237020969391,0.2806106805801391,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.5254969596862793,0.0842746049165725,0.39591184258461,284.8921203613281,284.95001220703125,302.6273498535156,297.613525390625,299.5026550292969,297.98779296875,284.8992614746094,1.0,0.404655396938324,0.8483766317367554,0.8483766317367554,1.0,1.0,-1.9587711095809937,0.8698838949203491,1.0888872146606443,0.4211518168449402,0.802636981010437,0.802636981010437,0.0,102.08143615722656,89.0,49740.81640625,0.0,767.031494140625,1.0,279.9592590332031,283.5406188964844,300.6195373535156,303.91796875,293.1499938964844,293.1499938964844,280.25,41216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282611131668091,1.0,0.0,0.0,3.316542625427246,3.3165645599365234,7.339466492339852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.6396484375,0.0,1228.32373046875,1895.4371337890625,0.0,1840.5189208984373,0.8371736407279968,1.0,0.0,3.0,1.0,0.0
17693820,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7553672790527344,0.2383500784635543,0.2173968106508255,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.856803297996521,0.3518283665180206,0.336082398891449,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6183152794837952,0.3925040662288666,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8064475655555725,0.2900307178497314,0.2777890264987945,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5220159292221069,0.0820635333657264,0.3855094909667969,284.9806213378906,284.95001220703125,302.58843994140625,297.6153259277344,299.48175048828125,297.9862060546875,284.974609375,1.0,0.3991613686084747,0.8487438559532166,0.8487438559532166,1.0,1.0,-1.9316253662109373,0.8568735718727112,1.0747517347335815,0.4142773747444153,0.8767303228378296,0.8767303228378296,0.0,99.90951538085938,77.0,48838.46484375,0.0,737.653564453125,1.0,280.240234375,283.6259460449219,300.5782470703125,303.7561950683594,293.1499938964844,293.1499938964844,280.54998779296875,33653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168286442756653,1.0,0.0,0.0,3.451103448867798,3.451125144958496,7.947110702843929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5400390625,0.0,1306.337158203125,1895.4371337890625,0.0,1746.0076904296875,0.8584945797920227,1.0,0.0,3.0,1.0,0.0
17693880,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7553672790527344,0.2383500784635543,0.2173968106508255,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.856803297996521,0.3518283665180206,0.336082398891449,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6183152794837952,0.3925040662288666,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8064475655555725,0.2900307178497314,0.2777890264987945,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5220159292221069,0.0820635333657264,0.3855094909667969,284.9806213378906,284.95001220703125,302.58843994140625,297.6153259277344,299.48175048828125,297.9862060546875,284.974609375,1.0,0.3991613686084747,0.8487438559532166,0.8487438559532166,1.0,1.0,-1.9316253662109373,0.8568735718727112,1.0747517347335815,0.4142773747444153,0.8767303228378296,0.8767303228378296,0.0,99.90951538085938,77.0,48838.46484375,0.0,737.653564453125,1.0,280.240234375,283.6259460449219,300.5782470703125,303.7561950683594,293.1499938964844,293.1499938964844,280.54998779296875,33653.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168286442756653,1.0,0.0,0.0,3.451103448867798,3.451125144958496,7.947110702843929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5400390625,0.0,1306.337158203125,1895.4371337890625,0.0,1746.0076904296875,0.8584945797920227,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.7601877450942993,0.0,0.2153453528881073,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.8623390793800354,0.0,0.3329507708549499,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.0,0.3813119232654571,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.8115662932395935,0.0,0.275063157081604,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.5223876237869263,0.0,0.3751912117004394,285.03204345703125,294.1499938964844,302.54998779296875,297.61639404296875,299.46099853515625,297.9860534667969,285.0224304199219,0.0,0.0,0.849111020565033,0.849111020565033,1.0,1.0,-1.8963016271591189,0.8399739265441895,1.0563277006149292,0.4052478075027466,0.0,0.0,0.0,94.8214111328125,60.0,47758.9453125,0.0,693.1544799804688,0.0,280.5414428710937,283.6903991699219,300.5846862792969,303.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,31062.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.633845090866089,3.6338679790496826,8.811018119558867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1478.48779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.7601877450942993,0.0,0.2153453528881073,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.8623390793800354,0.0,0.3329507708549499,296.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.0,0.3813119232654571,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.8115662932395935,0.0,0.275063157081604,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.5223876237869263,0.0,0.3751912117004394,285.03204345703125,294.1499938964844,302.54998779296875,297.61639404296875,299.46099853515625,297.9860534667969,285.0224304199219,0.0,0.0,0.849111020565033,0.849111020565033,1.0,1.0,-1.8963016271591189,0.8399739265441895,1.0563277006149292,0.4052478075027466,0.0,0.0,0.0,94.8214111328125,60.0,47758.9453125,0.0,693.1544799804688,0.0,280.5414428710937,283.6903991699219,300.5846862792969,303.687744140625,293.1499938964844,293.1499938964844,278.1499938964844,31062.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.633845090866089,3.6338679790496826,8.811018119558867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1478.48779296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0503285825252532,0.0,0.0011729791294783,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.3822514116764068,0.0,0.0012352084740996,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.3822514116764068,0.0,0.0009123115451075,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.3822514116764068,0.0,0.001235207542777,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454650878906,0.0,0.0,0.0058591677807271,285.5675354003906,294.1499938964844,302.5296630859375,297.6171264648437,299.50018310546875,298.2869567871094,283.95489501953125,0.0,0.0,0.6684468984603882,0.6684468984603882,1.0,1.0,-0.0124994199723005,0.0125820180401206,-8.25980823719874e-05,-0.0157688427716493,0.0,0.0,0.0,-0.0661534816026687,60.0,2729.585693359375,0.0,-1.0652276614564473e-05,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,1.164735294878483e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.335667737777408e-13,2.335881054554845e-13,6.535200400069605e-19,1.0139432696232298e-11,1.0139417083721014e-11,1.5741569657323012e-17,0.0,0.0,-0.0,0.0,0.0,5.987531263451829e-23,2.134113661534916e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
