time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,0.0008769631967879,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0013153613545,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,0.0016569305444136,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0011015483178198,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0018001345451921,285.5400085449219,294.1499938964844,302.51177978515625,297.618408203125,299.78680419921875,298.95318603515625,283.48114013671875,0.0,0.0,0.5094666481018066,0.5094666481018066,1.0,1.0,-0.0065611554309725,0.008126862347126,-0.0015657072653993,-0.0192290991544723,0.0,0.0,0.0,-0.0363639220595359,60.0,1385.784912109375,0.0,-4.475591140362667e-06,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3755033571049228e-25,1.613959861756581e-25,1.826755626348473e-28,-1.61211659423509e-18,-1.6109866655183421e-18,-1.1298721711977496e-21,0.0,0.0,-0.0,0.0,0.0,4.484155085839419e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.566791413817556e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001010136620607,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,7.508059934480116e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001008660328807,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004760916344821,285.2738342285156,294.1499938964844,302.4735717773437,297.6230773925781,299.769287109375,300.3232727050781,283.197509765625,0.0,0.0,0.1698222011327743,0.1698222011327743,1.0,1.0,-0.0063710580579936,0.0010311246151104,0.0053399335592985,-0.0263071581721305,0.0,0.0,0.0,-0.037530206143856,60.0,315.5953063964844,0.0,-7.073825258885337e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-4.7741908432105734e-21,-2.446860836449377e-21,-2.327330208709589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.566791413817556e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001010136620607,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,7.508059934480116e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001008660328807,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.0004760916344821,285.2738342285156,294.1499938964844,302.4735717773437,297.6230773925781,299.769287109375,300.3232727050781,283.197509765625,0.0,0.0,0.1698222011327743,0.1698222011327743,1.0,1.0,-0.0063710580579936,0.0010311246151104,0.0053399335592985,-0.0263071581721305,0.0,0.0,0.0,-0.037530206143856,60.0,315.5953063964844,0.0,-7.073825258885337e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-0.0,-4.7741908432105734e-21,-2.446860836449377e-21,-2.327330208709589e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.771771874511614e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001029061459121,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,7.601296238135546e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001029036866384,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,0.0004880827909801,285.2706604003906,294.1499938964844,302.4544677734375,297.62628173828125,299.79669189453125,300.8697814941406,283.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414791759103,4.034262346408468e-08,0.0010414387797936,-0.027030311524868,0.0,0.0,0.0,-0.0101094460114836,60.0,157.62095642089844,0.0,-7.39242835834375e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.858193700134104e-21,-2.430059941947244e-21,-2.4281337581868604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.77080489974469e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001028918413794,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.599520176881924e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001028916303766,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004880616324953,285.267333984375,294.1499938964844,302.43536376953125,297.63006591796875,299.8211975097656,301.4000549316406,283.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411803377792,1.0679761963672265e-08,0.0010411696275696,-0.0270248763263225,0.0,0.0,0.0,-0.0101069575175642,60.0,88.22364807128906,0.0,-7.391140144363818e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8595322140745336e-21,-2.4297919564314094e-21,-2.429740257643125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.771806799108164e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001029022678267,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.600270328111947e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001029021223075,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004881125641986,285.260498046875,294.1499938964844,302.39715576171875,297.6390991210937,299.8690185546875,302.1461486816406,283.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,46.383548736572266,0.0,-7.392640100079009e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859570180372181e-21,-2.429784282392524e-21,-2.429786099928049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.771806799108164e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0001029022678267,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.600270328111947e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001029021223075,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004881125641986,285.260498046875,294.1499938964844,302.39715576171875,297.6390991210937,299.8690185546875,302.1461486816406,283.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,46.383548736572266,0.0,-7.392640100079009e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859570180372181e-21,-2.429784282392524e-21,-2.429786099928049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.77328309090808e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0001029178165481,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.601419929414988e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001029176710289,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004881863715127,285.2565002441406,294.1499938964844,302.37579345703125,297.6449279785156,299.89508056640625,302.4273681640625,283.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710080822207146e-08,0.001041431678459,-0.0271057412028312,0.0,0.0,0.0,-0.0101222600787878,60.0,41.248191833496094,0.0,-7.394861967213728e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.429784282392524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,9.774981299415232e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.000102935693576,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,7.602741243317723e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001029355553328,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0004882712382823,285.2532958984375,294.1499938964844,302.3590087890625,297.64990234375,299.9152526855469,302.6020202636719,283.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731167954247668e-08,0.0010416118893772,-0.0271609388291835,0.0,0.0,0.0,-0.0101327141746878,60.0,39.17117691040039,0.0,-7.397423473776146e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.429784282392524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.780927939573304e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001029983104672,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.607365841977298e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.000102998164948,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004885683883912,285.245849609375,294.1499938964844,302.3208923339844,297.66217041015625,299.9599304199219,302.8747253417969,283.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,36.99351501464844,0.0,-7.406405444498888e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.429784282392524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.780927939573304e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0001029983104672,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,7.607365841977298e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.000102998164948,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004885683883912,285.245849609375,294.1499938964844,302.3208923339844,297.66217041015625,299.9599304199219,302.8747253417969,283.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805093708654569e-08,0.0010422439081594,-0.027354447171092,0.0,0.0,0.0,-0.0101693617179989,60.0,36.99351501464844,0.0,-7.406405444498888e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.429784282392524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.790415788302198e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001030982166412,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.614745845785365e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.000103098078398,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004890424315817,285.2381591796875,294.1499938964844,302.2828369140625,297.6756591796875,300.0030517578125,303.0306091308594,283.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923154825093206e-08,0.0010432533454149,-0.0276634749025106,0.0,0.0,0.0,-0.0102278888225555,60.0,35.8109245300293,0.0,-7.420761249932184e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.790415788302198e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001030982166412,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,7.614745845785365e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.000103098078398,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0004890424315817,285.2381591796875,294.1499938964844,302.2828369140625,297.6756591796875,300.0030517578125,303.0306091308594,283.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923154825093206e-08,0.0010432533454149,-0.0276634749025106,0.0,0.0,0.0,-0.0102278888225555,60.0,35.8109245300293,0.0,-7.420761249932184e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.79684991762042e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001031659703585,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,7.6197502494324e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001031658248393,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004893639124929,285.2342224121094,294.1499938964844,302.2638244628906,297.68280029296875,300.0240478515625,303.0785522460937,283.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003245425911246e-08,0.0010439381003379,-0.0278731118887662,0.0,0.0,0.0,-0.0102675929665565,60.0,35.33097076416016,0.0,-7.430508475181341e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.80431359494105e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001032445652526,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.625555736012757e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0001032444270094,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004897367907688,285.230224609375,294.1499938964844,302.2448425292969,297.69012451171875,300.044677734375,303.11395263671875,283.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044743345119,1.1096169316715532e-08,0.0010447322856634,-0.0281163342297077,0.0,0.0,0.0,-0.0103136571124196,60.0,35.24020767211914,0.0,-7.441824578791056e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.823570144362748e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0001034473389154,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.640533294761553e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001034472006722,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0004906987887807,285.2221374511719,294.1499938964844,302.2069091796875,297.7052307128906,300.0849304199219,303.154296875,283.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335954397395652e-08,0.0010467827087268,-0.0287439338862895,0.0,0.0,0.0,-0.0104325292631983,60.0,34.618316650390625,0.0,-7.47106625453853e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.823570144362748e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0001034473389154,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.640533294761553e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,0.0001034472006722,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0004906987887807,285.2221374511719,294.1499938964844,302.2069091796875,297.7052307128906,300.0849304199219,303.154296875,283.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.1335954397395652e-08,0.0010467827087268,-0.0287439338862895,0.0,0.0,0.0,-0.0104325292631983,60.0,34.618316650390625,0.0,-7.47106625453853e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.849503840086982e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001037204274325,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.660704432055354e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001037202964653,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004919943166896,285.21392822265625,294.1499938964844,302.1690979003906,297.7207336425781,300.1239318847656,303.1664733886719,283.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,34.026458740234375,0.0,-7.510544719480094e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,9.849503840086982e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0001037204274325,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.660704432055354e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001037202964653,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004919943166896,285.21392822265625,294.1499938964844,302.1690979003906,297.7207336425781,300.1239318847656,303.1664733886719,283.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,34.026458740234375,0.0,-7.510544719480094e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.8870943475049e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0001041162759065,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.689941412536427e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001041161376633,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0004938721540383,285.2055969238281,294.1499938964844,302.1313781738281,297.73638916015625,300.16162109375,303.15899658203125,283.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535597102716,1.2127191695299189e-08,0.0010535476030781,-0.030814629048109,0.0,0.0,0.0,-0.0108247743919491,60.0,33.479007720947266,0.0,-7.567962967414132e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.8870943475049e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0001041162759065,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,7.689941412536427e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001041161376633,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0004938721540383,285.2055969238281,294.1499938964844,302.1313781738281,297.73638916015625,300.16162109375,303.15899658203125,283.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535597102716,1.2127191695299189e-08,0.0010535476030781,-0.030814629048109,0.0,0.0,0.0,-0.0108247743919491,60.0,33.479007720947266,0.0,-7.567962967414132e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.945878991857172e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001047352998284,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.735662802588195e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001047351688612,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004968086141161,285.1971435546875,294.1499938964844,302.09375,297.7519226074219,300.1980285644531,303.1381225585937,284.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.2859531217657153e-08,0.0010598086519166,-0.0327308401465415,0.0,0.0,0.0,-0.0111878216266632,60.0,33.0020751953125,0.0,-7.658202605398402e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.945878991857172e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001047352998284,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,7.735662802588195e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0001047351688612,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004968086141161,285.1971435546875,294.1499938964844,302.09375,297.7519226074219,300.1980285644531,303.1381225585937,284.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.2859531217657153e-08,0.0010598086519166,-0.0327308401465415,0.0,0.0,0.0,-0.0111878216266632,60.0,33.0020751953125,0.0,-7.658202605398402e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,9.986459190258756e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001051626240951,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,7.767225179122761e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001051624931278,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0004988356959074,285.19287109375,294.1499938964844,302.0749816894531,297.7595520019531,300.2157592773437,303.1240234375,284.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.3365111684038313e-08,0.0010641310364007,-0.0340535156428813,0.0,0.0,0.0,-0.0114384554326534,60.0,32.798675537109375,0.0,-7.720812078559902e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001003339639282,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001056569017237,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.803732296451926e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001056567634805,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.000501180300489,285.1885681152344,294.1499938964844,302.0562744140625,297.7670593261719,300.2332458496094,303.1083679199219,284.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691428324207,1.3949910560029366e-08,0.0010691288625821,-0.0355832204222679,0.0,0.0,0.0,-0.0117283510044217,60.0,32.61581802368164,0.0,-7.793550338419666e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001015247544273,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001069108548108,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.89634941611439e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001069107238436,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0005071285413578,285.1799011230469,294.1499938964844,302.0189208984375,297.7815856933594,300.2674560546875,303.0730285644531,284.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.32244873046875,0.0,-7.97961874354769e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0001015247544273,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001069108548108,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.89634941611439e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001069107238436,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0005071285413578,285.1799011230469,294.1499938964844,302.0189208984375,297.7815856933594,300.2674560546875,303.0730285644531,284.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.32244873046875,0.0,-7.97961874354769e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001024559969664,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001078915011021,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,7.968779391376302e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001078913701348,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.000511780322995,285.1742858886719,294.1499938964844,301.9951171875,297.7904357910156,300.2888488769531,303.0482177734375,284.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593928009456252e-08,0.0010917368344962,-0.0424961596727371,0.0,0.0,0.0,-0.0130390999838709,60.0,32.189449310302734,0.0,-8.126664852170506e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001030177882057,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001084830946638,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,8.012473699636757e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.0001084829564206,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0005145865725353,285.1711120605469,294.1499938964844,301.9817199707031,297.79522705078125,300.3007507324219,303.0338439941406,284.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738975659,1.7293926291017673e-08,0.001097721629776,-0.0443253852427005,0.0,0.0,0.0,-0.0133861154317855,60.0,32.12836456298828,0.0,-8.216021996076962e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001047336918418,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0001102900278056,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,8.145932952174917e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001102898895624,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0005231578252278,285.1622314453125,294.1499938964844,301.9447021484375,297.8077087402344,300.3332214355469,302.9925842285156,284.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160211870446,1.9432025766263905e-08,0.0011160017456859,-0.0499098487198352,0.0,0.0,0.0,-0.0144460499286651,60.0,32.019622802734375,0.0,-8.491977609992318e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0001047336918418,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0001102900278056,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,8.145932952174917e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001102898895624,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,0.0005231578252278,285.1622314453125,294.1499938964844,301.9447021484375,297.8077087402344,300.3332214355469,302.9925842285156,284.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160211870446,1.9432025766263905e-08,0.0011160017456859,-0.0499098487198352,0.0,0.0,0.0,-0.0144460499286651,60.0,32.019622802734375,0.0,-8.491977609992318e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001065651376848,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001122186222346,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,8.288378739962354e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001122184912674,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0005323062650859,285.1532592773437,294.1499938964844,301.9078369140625,297.8188171386719,300.36480712890625,302.9507141113281,284.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714146924978195e-08,0.0011355135357007,-0.0558654218912124,0.0,0.0,0.0,-0.0155773842707276,60.0,31.978910446166992,0.0,-8.791544559016985e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001065651376848,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664123535156,0.0,0.0,0.0001122186222346,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,8.288378739962354e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,0.0001122184912674,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,0.0005323062650859,285.1532592773437,294.1499938964844,301.9078369140625,297.8188171386719,300.36480712890625,302.9507141113281,284.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714146924978195e-08,0.0011355135357007,-0.0558654218912124,0.0,0.0,0.0,-0.0155773842707276,60.0,31.978910446166992,0.0,-8.791544559016985e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,0.0001074804531526,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001131824974436,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,8.359570347238332e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0001131823664763,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,0.0005368784768506,285.14874267578125,294.1499938964844,301.8894958496094,297.82379150390625,300.3802795410156,302.92987060546875,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.2854727887988705e-08,0.0011452656472101,-0.0588398091495037,0.0,0.0,0.0,-0.0161428153514862,60.0,31.97486686706543,0.0,-8.94320777433677e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.000108373700641,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,0.0001141231332439,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,8.429044828517362e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001141229950007,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,0.000541340385098,285.14422607421875,294.1499938964844,301.87115478515625,297.8283386230469,300.3955383300781,302.90924072265625,284.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.396781617619581e-08,0.0011547825997695,-0.0617410205304622,0.0,0.0,0.0,-0.0166946146637201,60.0,31.976163864135746,0.0,-9.092463670867801e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001100234512705,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001158603990916,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,8.557358523830771e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001158602608484,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0005495812511071,285.1351318359375,294.1499938964844,301.8346862792969,297.8359680175781,300.4254150390625,302.86871337890625,284.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.60236063809316e-08,0.0011723584029823,-0.0670952871441841,0.0,0.0,0.0,-0.0177137441933155,60.0,31.97920608520508,0.0,-9.371370879307508e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0001100234512705,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001158603990916,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,8.557358523830771e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001158602608484,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0005495812511071,285.1351318359375,294.1499938964844,301.8346862792969,297.8359680175781,300.4254150390625,302.86871337890625,284.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.60236063809316e-08,0.0011723584029823,-0.0670952871441841,0.0,0.0,0.0,-0.0177137441933155,60.0,31.97920608520508,0.0,-9.371370879307508e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001113841717597,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001172933043562,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,8.663193148095161e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.000117293173389,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.000556378334295,285.1260681152344,294.1499938964844,301.7984313964844,297.84149169921875,300.4542541503906,302.82940673828125,284.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883659102,2.771924201283582e-08,0.0011868559522554,-0.071507304906845,0.0,0.0,0.0,-0.0185543354600667,60.0,31.98108673095703,0.0,-9.604580952782273e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001113841717597,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0001172933043562,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,8.663193148095161e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.000117293173389,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.000556378334295,285.1260681152344,294.1499938964844,301.7984313964844,297.84149169921875,300.4542541503906,302.82940673828125,284.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883659102,2.771924201283582e-08,0.0011868559522554,-0.071507304906845,0.0,0.0,0.0,-0.0185543354600667,60.0,31.98108673095703,0.0,-9.604580952782273e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
