time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001124135887948,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001183773274533,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,8.743258513277397e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001183771964861,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.000561520573683,285.1170349121094,294.1499938964844,301.76239013671875,297.8446655273437,300.4820861816406,302.7911682128906,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978519614785,2.9001999024558245e-08,0.0011978229740634,-0.0748423263430595,0.0,0.0,0.0,-0.0191902462393045,60.0,31.991226196289062,0.0,-9.782907284261456e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001124135887948,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001183773274533,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,8.743258513277397e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001183771964861,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,0.000561520573683,285.1170349121094,294.1499938964844,301.76239013671875,297.8446655273437,300.4820861816406,302.7911682128906,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978519614785,2.9001999024558245e-08,0.0011978229740634,-0.0748423263430595,0.0,0.0,0.0,-0.0191902462393045,60.0,31.991226196289062,0.0,-9.782907284261456e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001131038297899,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001191041737911,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,8.796944166533649e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001191040428238,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0005649685044772,285.10809326171875,294.1499938964844,301.7265930175781,297.84527587890625,300.5088806152344,302.7538146972656,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052067322656,2.9862050610063307e-08,0.0012051768135279,-0.0770770013332367,0.0,0.0,0.0,-0.0196166094392538,60.0,31.956153869628903,0.0,-9.90338691053694e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0001131038297899,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001191041737911,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,8.796944166533649e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001191040428238,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0005649685044772,285.10809326171875,294.1499938964844,301.7265930175781,297.84527587890625,300.5088806152344,302.7538146972656,284.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052067322656,2.9862050610063307e-08,0.0012051768135279,-0.0770770013332367,0.0,0.0,0.0,-0.0196166094392538,60.0,31.956153869628903,0.0,-9.90338691053694e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0001133425612351,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001193555654026,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,8.815511682769284e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001193554344354,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.000566161063034,285.10369873046875,294.1499938964844,301.7087707519531,297.84454345703125,300.521728515625,302.7355041503906,284.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077494757249,3.015949090467984e-08,0.0012077193241566,-0.0778495818376541,0.0,0.0,0.0,-0.0197640564292669,60.0,31.91292190551757,0.0,-9.94522437736123e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0001135415950557,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001195651639136,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,8.830992737784982e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001195650329464,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0005671553662978,285.0993347167969,294.1499938964844,301.6910400390625,297.8430480957031,300.53424072265625,302.7173156738281,284.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098704464733,3.040746321403276e-08,0.0012098400620743,-0.0784935653209686,0.0,0.0,0.0,-0.019886989146471,60.0,31.859657287597656,0.0,-9.980171000734117e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001138656516559,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001199064063257,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,8.856197382556275e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001199062753585,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0005687741795554,285.0907287597656,294.1499938964844,301.6557312011719,297.8377990722656,300.5584411621094,302.68133544921875,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133219279348,3.081115451664118e-08,0.0012132910778746,-0.0795417502522468,0.0,0.0,0.0,-0.0200871117413043,60.0,31.73206329345703,0.0,-1.0037194897449808e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001138656516559,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001199064063257,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,8.856197382556275e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0001199062753585,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0005687741795554,285.0907287597656,294.1499938964844,301.6557312011719,297.8377990722656,300.5584411621094,302.68133544921875,284.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133219279348,3.081115451664118e-08,0.0012132910778746,-0.0795417502522468,0.0,0.0,0.0,-0.0200871117413043,60.0,31.73206329345703,0.0,-1.0037194897449808e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.000114056354505,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,0.0001201072227559,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,8.871030149748549e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001201070917886,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0005697268643416,285.08465576171875,294.1499938964844,301.6304626464844,297.8320007324219,300.5751342773437,302.6556701660156,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153530260547,3.104869605863314e-08,0.0012153219431638,-0.0801584050059318,0.0,0.0,0.0,-0.0202048700302839,60.0,31.62834358215332,0.0,-1.0070824885133336e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,0.0001141212851507,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001201755949296,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,8.876080391928554e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0001201754639623,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0005700511974282,285.08233642578125,294.1499938964844,301.6206970214844,297.8292541503906,300.5814819335937,302.645751953125,284.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160444166511,3.112956648010368e-08,0.0012160133337602,-0.0803683251142501,0.0,0.0,0.0,-0.0202449616044759,60.0,31.585718154907227,0.0,-1.008228665000388e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0001143173212767,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.000120382021123,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,8.891327888704836e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001203818974317,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0005710305413231,285.0741271972656,294.1499938964844,301.5859375,297.8172302246094,300.6033020019531,302.61053466796875,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181319762021,3.1373705411397175e-08,0.0012181005440652,-0.0810019895434379,0.0,0.0,0.0,-0.0203659906983375,60.0,31.4245662689209,0.0,-1.0116928450543129e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0001143173212767,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.000120382021123,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,8.891327888704836e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001203818974317,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0005710305413231,285.0741271972656,294.1499938964844,301.5859375,297.8172302246094,300.6033020019531,302.61053466796875,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181319762021,3.1373705411397175e-08,0.0012181005440652,-0.0810019895434379,0.0,0.0,0.0,-0.0203659906983375,60.0,31.4245662689209,0.0,-1.0116928450543129e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001144569323514,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001205290318466,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,8.902186527848244e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001205289081553,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0005717280437238,285.066162109375,294.1499938964844,301.5514831542969,297.8014221191406,300.6239318847656,302.57568359375,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.154752903355984e-08,0.0012195867020636,-0.0814530923962593,0.0,0.0,0.0,-0.0204521603882312,60.0,31.249834060668945,0.0,-1.0141629758209093e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001144569323514,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,0.0001205290318466,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,8.902186527848244e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001205289081553,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0005717280437238,285.066162109375,294.1499938964844,301.5514831542969,297.8014221191406,300.6239318847656,302.57568359375,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.154752903355984e-08,0.0012195867020636,-0.0814530923962593,0.0,0.0,0.0,-0.0204521603882312,60.0,31.249834060668945,0.0,-1.0141629758209093e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0001145074929809,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001205822773044,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,8.90611918293871e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0001205821536132,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0005719806649722,285.0622863769531,294.1499938964844,301.53436279296875,297.79205322265625,300.6337585449219,302.55841064453125,284.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201564386487,3.161046180366611e-08,0.0012201248900964,-0.0816163942217826,0.0,0.0,0.0,-0.0204833578318357,60.0,31.15755271911621,0.0,-1.015057904396599e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0001145449059549,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000120621669339,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,8.909029565984383e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001206215456477,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.000572167627979,285.0584716796875,294.1499938964844,301.517333984375,297.7816467285156,300.643310546875,302.5412292480469,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205543462187,3.165699524743104e-08,0.0012205226812511,-0.081737145781517,0.0,0.0,0.0,-0.0205064285546541,60.0,31.062068939208984,0.0,-1.0157199881177804e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001145786882261,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001206572414957,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,8.911656914278865e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001206571178045,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005723364884033,285.051025390625,294.1499938964844,301.4834899902344,297.7576599121094,300.6615295410156,302.5071105957031,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209131382405,3.16989314796956e-08,0.001220881473273,-0.0818459540605545,0.0,0.0,0.0,-0.0205272156745195,60.0,30.86026954650879,0.0,-1.0163167729615453e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0001145786882261,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001206572414957,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,8.911656914278865e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0001206571178045,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005723364884033,285.051025390625,294.1499938964844,301.4834899902344,297.7576599121094,300.6615295410156,302.5071105957031,284.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209131382405,3.16989314796956e-08,0.001220881473273,-0.0818459540605545,0.0,0.0,0.0,-0.0205272156745195,60.0,30.86026954650879,0.0,-1.0163167729615453e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001145628048107,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001206405067932,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,8.910422184271738e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001206403831019,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0005722572677768,285.0438537597656,294.1499938964844,301.45001220703125,297.7292175292969,300.6786193847656,302.4734191894531,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207428226247,3.1678958123393386e-08,0.0012207111576572,-0.0817941352725029,0.0,0.0,0.0,-0.0205173194408416,60.0,30.644332885742188,0.0,-1.0160325558672413e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001145628048107,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001206405067932,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,8.910422184271738e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001206403831019,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,0.0005722572677768,285.0438537597656,294.1499938964844,301.45001220703125,297.7292175292969,300.6786193847656,302.4734191894531,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207428226247,3.1678958123393386e-08,0.0012207111576572,-0.0817941352725029,0.0,0.0,0.0,-0.0205173194408416,60.0,30.644332885742188,0.0,-1.0160325558672413e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001145027636084,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001205772787216,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,8.905752474674955e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0001205771623062,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0005719574983231,285.0369873046875,294.1499938964844,301.4175720214844,297.6993103027344,300.694580078125,302.44049072265625,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201013742014,3.1603967443061265e-08,0.0012200698256492,-0.0815995410084724,0.0,0.0,0.0,-0.020480141043663,60.0,30.417360305786133,0.0,-1.0149655338409502e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0001145027636084,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001205772787216,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,8.905752474674955e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0001205771623062,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0005719574983231,285.0369873046875,294.1499938964844,301.4175720214844,297.6993103027344,300.694580078125,302.44049072265625,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201013742014,3.1603967443061265e-08,0.0012200698256492,-0.0815995410084724,0.0,0.0,0.0,-0.020480141043663,60.0,30.417360305786133,0.0,-1.0149655338409502e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001144186753663,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0001204887230414,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.899212843971327e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001204886066261,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0005715375300496,285.0303955078125,294.1499938964844,301.38690185546875,297.6710205078125,300.7095031738281,302.40887451171875,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192042777314,3.1498998964707425e-08,0.0012191727291792,-0.0813271477818489,0.0,0.0,0.0,-0.0204281061887741,60.0,30.188777923583984,0.0,-1.0134729677702128e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0001144186753663,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0001204887230414,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,8.899212843971327e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001204886066261,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0005715375300496,285.0303955078125,294.1499938964844,301.38690185546875,297.6710205078125,300.7095031738281,302.40887451171875,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192042777314,3.1498998964707425e-08,0.0012191727291792,-0.0813271477818489,0.0,0.0,0.0,-0.0204281061887741,60.0,30.188777923583984,0.0,-1.0134729677702128e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001143672052421,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0001204345244332,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.895209612092003e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001204344080178,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,0.0005712805432267,285.0272216796875,294.1499938964844,301.3721923828125,297.6574401855469,300.716552734375,302.3937072753906,285.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186547974124,3.143477300682207e-08,0.0012186233652755,-0.0811604708433151,0.0,0.0,0.0,-0.020396264269948,60.0,30.07542991638184,0.0,-1.0125602756261288e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001143101471825,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001203744322992,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,8.890772005543113e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,0.0001203743231599,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0005709955585189,285.02410888671875,294.1499938964844,301.35791015625,297.6442565917969,300.723388671875,302.3789367675781,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180460616946,3.1363576624698914e-08,0.0012180146295577,-0.080975703895092,0.0,0.0,0.0,-0.0203609727323055,60.0,29.963024139404297,0.0,-1.011549031204595e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0001141810425906,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001202384664793,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,8.880730456439778e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001202383573399,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0005703507340513,285.01812744140625,294.1499938964844,301.3305358886719,297.6190185546875,300.73638916015625,302.3505249023437,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250724464313e-08,0.0012166381347924,-0.0805576518177986,0.0,0.0,0.0,-0.0202811267226934,60.0,29.74094009399414,0.0,-1.009263002060834e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0001141810425906,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,0.0001202384664793,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,8.880730456439778e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001202383573399,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0005703507340513,285.01812744140625,294.1499938964844,301.3305358886719,297.6190185546875,300.73638916015625,302.3505249023437,285.1484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250724464313e-08,0.0012166381347924,-0.0805576518177986,0.0,0.0,0.0,-0.0202811267226934,60.0,29.74094009399414,0.0,-1.009263002060834e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001140634703915,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001201146587845,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,8.871586032910272e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001201145496452,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,0.000569763535168,285.0135498046875,294.1499938964844,301.30975341796875,297.599853515625,300.7461853027344,302.32891845703125,285.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055851223982245e-08,0.0012153843417763,-0.0801769793033599,0.0,0.0,0.0,-0.0202084239572286,60.0,29.5661735534668,0.0,-1.0071838119074529e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,0.0001140313906944,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001200808765133,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,8.869091107044369e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.000120080767374,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0005696033476851,285.012451171875,294.1499938964844,301.3047180175781,297.59521484375,300.74853515625,302.3236999511719,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150733964517,3.1015840562531594e-08,0.0012150423135608,-0.0800731182098388,0.0,0.0,0.0,-0.0201885886490345,60.0,29.52303123474121,0.0,-1.0066169409128636e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001138637890107,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0001199043836095,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,8.85605622897856e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001199042744701,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0005687662633135,285.007080078125,294.1499938964844,301.2803649902344,297.5727233886719,300.7598876953125,302.29840087890625,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.30935478210449,0.0,-1.0036580277983377e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001138637890107,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,0.0001199043836095,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,8.85605622897856e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001199042744701,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,0.0005687662633135,285.007080078125,294.1499938964844,301.2803649902344,297.5727233886719,300.7598876953125,302.29840087890625,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304700732231,0.0,0.0,0.0,-0.0200849659740924,60.0,29.30935478210449,0.0,-1.0036580277983377e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001136794016929,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001197102028527,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,8.841715316521004e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001197101009893,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0005678453017026,285.00201416015625,294.1499938964844,301.25738525390625,297.55157470703125,300.7704467773437,302.2745666503906,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.0576856602237974e-08,0.0012112896656617,-0.0789334252476692,0.0,0.0,0.0,-0.0199709702283144,60.0,29.09992218017578,0.0,-1.0004078632164237e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0001136794016929,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0001197102028527,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,8.841715316521004e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001197101009893,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0005678453017026,285.00201416015625,294.1499938964844,301.25738525390625,297.55157470703125,300.7704467773437,302.2745666503906,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.0576856602237974e-08,0.0012112896656617,-0.0789334252476692,0.0,0.0,0.0,-0.0199709702283144,60.0,29.09992218017578,0.0,-1.0004078632164237e-07,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001135798738687,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,0.0001196053926832,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,8.833973697619513e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001196052908198,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,0.0005673482082784,284.9996337890625,294.1499938964844,301.2464294433594,297.5414428710937,300.775390625,302.2633056640625,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045273899715539e-08,0.0012102284235879,-0.078611135482788,0.0,0.0,0.0,-0.0199094414710998,60.0,28.997209548950195,0.0,-9.986558069385865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0001134774283855,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001194975120597,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,8.826006524031982e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001194974101963,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0005668365629389,284.9973449707031,294.1499938964844,301.2357482910156,297.5316162109375,300.7801513671875,302.2523193359375,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091661337763,3.0324990518693085e-08,0.0012091358657926,-0.0782793909311294,0.0,0.0,0.0,-0.0198461096733808,60.0,28.89556312561035,0.0,-9.968541547777933e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001132658217102,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001192746713059,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,8.809548307908699e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001192745694424,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0005657796282321,284.9928894042969,294.1499938964844,301.21539306640625,297.5128173828125,300.7893371582031,302.2309875488281,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.694334030151367,0.0,-9.931377320526737e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0001132658217102,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,0.0001192746713059,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,8.809548307908699e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0001192745694424,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0005657796282321,284.9928894042969,294.1499938964844,301.21539306640625,297.5128173828125,300.7893371582031,302.2309875488281,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.694334030151367,0.0,-9.931377320526737e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0001130383898271,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001190351686091,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,8.791858999757096e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0001190350740216,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0005646436475217,284.98876953125,294.1499938964844,301.1961975097656,297.4951171875,300.7978820800781,302.2110595703125,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044862378388,2.9777536880715164e-08,0.0012044564355164,-0.0768574550747871,0.0,0.0,0.0,-0.0195747222751379,60.0,28.49720573425293,0.0,-9.891514451965125e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
