time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390014648437,0.0,0.0,0.0001130383898271,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0001190351686091,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,8.791858999757096e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0001190350740216,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,0.0005646436475217,284.98876953125,294.1499938964844,301.1961975097656,297.4951171875,300.7978820800781,302.2110595703125,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044862378388,2.9777536880715164e-08,0.0012044564355164,-0.0768574550747871,0.0,0.0,0.0,-0.0195747222751379,60.0,28.49720573425293,0.0,-9.891514451965125e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001127990108216,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001187830857816,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.773241279413924e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001187829911941,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0005634480039589,284.9849853515625,294.1499938964844,301.1781005859375,297.4784240722656,300.8057861328125,302.1923217773437,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934297569,2.9479064522774934e-08,0.0012019048444926,-0.0760820209980011,0.0,0.0,0.0,-0.0194267593324184,60.0,28.304155349731445,0.0,-9.849645010717722e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355834960937,0.0,0.0,0.0001127990108216,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,0.0001187830857816,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.773241279413924e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001187829911941,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0005634480039589,284.9849853515625,294.1499938964844,301.1781005859375,297.4784240722656,300.8057861328125,302.1923217773437,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934297569,2.9479064522774934e-08,0.0012019048444926,-0.0760820209980011,0.0,0.0,0.0,-0.0194267593324184,60.0,28.304155349731445,0.0,-9.849645010717722e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001125487760873,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001185195797006,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,8.753778820391744e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001185194778372,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0005621981690637,284.9815368652344,294.1499938964844,301.1610717773437,297.46270751953125,300.8131408691406,302.1746826171875,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992667568847,2.9167074089286884e-08,0.0011992376530542,-0.0752713233232498,0.0,0.0,0.0,-0.019272094592452,60.0,28.115005493164062,0.0,-9.805973633092437e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001125487760873,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001185195797006,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,8.753778820391744e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,0.0001185194778372,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,0.0005621981690637,284.9815368652344,294.1499938964844,301.1610717773437,297.46270751953125,300.8131408691406,302.1746826171875,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992667568847,2.9167074089286884e-08,0.0011992376530542,-0.0752713233232498,0.0,0.0,0.0,-0.019272094592452,60.0,28.115005493164062,0.0,-9.805973633092437e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.000112418019853,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001183818822028,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,8.743608486838639e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001183817803394,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,0.0005615450791083,284.9799499511719,294.1499938964844,301.15289306640625,297.4552001953125,300.8165283203125,302.1663818359375,285.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978724505752,2.9004047163994083e-08,0.00119784346316,-0.0748476460576057,0.0,0.0,0.0,-0.0191912744194269,60.0,28.02216911315918,0.0,-9.78319292244123e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001122848261729,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0001182416162919,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,8.733249705983326e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001182415217044,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.000560879765544,284.9784545898437,294.1499938964844,301.1449890136719,297.4478759765625,300.8198547363281,302.158203125,285.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964517179876,2.8837986221219584e-08,0.0011964229634031,-0.0744160413742065,0.0,0.0,0.0,-0.0191089492291212,60.0,27.92975425720215,0.0,-9.760015018400737e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001120060478569,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0001179480459541,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,8.711567352293059e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001179479513666,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0005594873218797,284.9755249023437,294.1499938964844,301.1297912597656,297.43389892578125,300.8262939453125,302.14227294921875,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934835929423,2.8490433123806724e-08,0.0011934551876038,-0.0735125914216041,0.0,0.0,0.0,-0.0189366731792688,60.0,27.74469947814941,0.0,-9.711592952044157e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0001120060478569,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,0.0001179480459541,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,8.711567352293059e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0001179479513666,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0005594873218797,284.9755249023437,294.1499938964844,301.1297912597656,297.43389892578125,300.8262939453125,302.14227294921875,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934835929423,2.8490433123806724e-08,0.0011934551876038,-0.0735125914216041,0.0,0.0,0.0,-0.0189366731792688,60.0,27.74469947814941,0.0,-9.711592952044157e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.000111732246296,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001176597143057,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,8.690271351952106e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001176596197183,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,0.0005581197328865,284.9732360839844,294.1499938964844,301.1171264648437,297.4222106933594,300.8315734863281,302.129150390625,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.814909194626125e-08,0.001190536073409,-0.0726251229643821,0.0,0.0,0.0,-0.0187674537301063,60.0,27.58217430114746,0.0,-9.664154987376605e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02410888671875,0.0,0.0,0.000111694811494,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001176202931674,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,8.68735951371491e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001176201985799,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.0,0.0,0.000557932711672,284.9729309082031,294.1499938964844,301.1154479980469,297.420654296875,300.8323059082031,302.1273498535156,285.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102421723019688e-08,0.0011901377001777,-0.0725037753582,0.0,0.0,0.0,-0.0187443196773529,60.0,27.56001281738281,0.0,-9.657677679797416e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001113499893108,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001172571792267,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,8.660541061544791e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001172570846392,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0005562104051932,284.9706115722656,294.1499938964844,301.1018371582031,297.4081115722656,300.8378601074219,302.1132507324219,285.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864642146974,-0.07138592004776,0.0,0.0,0.0,-0.0185312367975711,60.0,27.37398338317871,0.0,-9.598122829856949e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.021728515625,0.0,0.0,0.0001113499893108,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001172571792267,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,8.660541061544791e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001172570846392,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,0.0005562104051932,284.9706115722656,294.1499938964844,301.1018371582031,297.4081115722656,300.8378601074219,302.1132507324219,285.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864642146974,-0.07138592004776,0.0,0.0,0.0,-0.0185312367975711,60.0,27.37398338317871,0.0,-9.598122829856949e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001109725199057,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001168596718343,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,8.631181844975799e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001168595845228,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0005543249426409,284.9686279296875,294.1499938964844,301.0888977050781,297.39617919921875,300.843017578125,302.09991455078125,285.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824689572677,2.7202030850048693e-08,0.0011824418324977,-0.0701619461178779,0.0,0.0,0.0,-0.0182979740202426,60.0,27.186159133911133,0.0,-9.53314156504348e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001109725199057,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001168596718343,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,8.631181844975799e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001168595845228,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0005543249426409,284.9686279296875,294.1499938964844,301.0888977050781,297.39617919921875,300.843017578125,302.09991455078125,285.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824689572677,2.7202030850048693e-08,0.0011824418324977,-0.0701619461178779,0.0,0.0,0.0,-0.0182979740202426,60.0,27.186159133911133,0.0,-9.53314156504348e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0001107742136809,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001166508445749,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215148925781,0.0,0.0,8.615758270025253e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001166507572634,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,0.0005533344228751,284.9677124023437,294.1499938964844,301.0826721191406,297.39044189453125,300.845458984375,302.0934753417969,285.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954834808634587e-08,0.0011803256347775,-0.0695188120007515,0.0,0.0,0.0,-0.0181754156947135,60.0,27.09156608581543,0.0,-9.499093067688592e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001105696137528,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001164353961939,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,8.599845750723034e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,0.0001164353088825,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0005523124709725,284.96685791015625,294.1499938964844,301.0765991210937,297.38482666015625,300.84783935546875,302.08721923828125,285.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699803257201893e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489867925643,60.0,26.996522903442383,0.0,-9.464028494221568e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.0001101497618947,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001159932580776,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,8.567190525354818e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001159931780421,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0005502153071574,284.9654235839844,294.1499938964844,301.0648193359375,297.3739624023437,300.85223388671875,302.0751647949219,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176458334248322e-08,0.0011736741289496,-0.0674931555986404,0.0,0.0,0.0,-0.0177895631641149,60.0,26.80657768249512,0.0,-9.392274336050833e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,0.0001101497618947,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,0.0001159932580776,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,8.567190525354818e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001159931780421,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0005502153071574,284.9654235839844,294.1499938964844,301.0648193359375,297.3739624023437,300.85223388671875,302.0751647949219,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176458334248322e-08,0.0011736741289496,-0.0674931555986404,0.0,0.0,0.0,-0.0177895631641149,60.0,26.80657768249512,0.0,-9.392274336050833e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001097214626497,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.000115542236017,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,8.53387828101404e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001155421559815,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0005480760009959,284.9642639160156,294.1499938964844,301.0534973144531,297.363525390625,300.8563537597656,302.0635681152344,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642597378805483e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249055027961,60.0,26.617116928100582,0.0,-9.31936057213534e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0001097214626497,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.000115542236017,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,8.53387828101404e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001155421559815,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0005480760009959,284.9642639160156,294.1499938964844,301.0534973144531,297.363525390625,300.8563537597656,302.0635681152344,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642597378805483e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249055027961,60.0,26.617116928100582,0.0,-9.31936057213534e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001092991878977,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001150975585915,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,8.501035335939378e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0001150974785559,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0005459667299874,284.9633483886719,294.1499938964844,301.0425720214844,297.3534240722656,300.8601379394531,302.0523986816406,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116248636436467e-08,0.0011646093335002,-0.0647327527403831,0.0,0.0,0.0,-0.0172639768570661,60.0,26.430253982543945,0.0,-9.247750654139965e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001092991878977,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001150975585915,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,8.501035335939378e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0001150974785559,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0005459667299874,284.9633483886719,294.1499938964844,301.0425720214844,297.3534240722656,300.8601379394531,302.0523986816406,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116248636436467e-08,0.0011646093335002,-0.0647327527403831,0.0,0.0,0.0,-0.0172639768570661,60.0,26.430253982543945,0.0,-9.247750654139965e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001088962744688,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001146732683992,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,8.46969778649509e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001146731883636,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0005439542001113,284.96270751953125,294.1499938964844,301.0319519042969,297.3436584472656,300.8636169433594,302.0416564941406,285.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,26.248554229736328,0.0,-9.179681370596884e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001088962744688,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001146732683992,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145568847656,0.0,0.0,8.46969778649509e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001146731883636,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0005439542001113,284.96270751953125,294.1499938964844,301.0319519042969,297.3436584472656,300.8636169433594,302.0416564941406,285.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603152379393,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,26.248554229736328,0.0,-9.179681370596884e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001087110940716,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0001144782581832,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,8.455295028397813e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001144781781476,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0005430292221717,284.9625549316406,294.1499938964844,301.0267333984375,297.3388671875,300.8652038574219,302.03643798828125,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583631858229,2.4383210117662202e-08,0.0011583387386053,-0.0628233402967453,0.0,0.0,0.0,-0.0169005654752254,60.0,26.16156959533692,0.0,-9.148480017984185e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001085393087123,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.000114297356049,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,8.441934187430888e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0001142972832894,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,0.0005421711830422,284.96246337890625,294.1499938964844,301.0216064453125,297.3341064453125,300.86669921875,302.0312805175781,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565338354557,2.4169082735170377e-08,0.0011565096210688,-0.0622654482722282,0.0,0.0,0.0,-0.0167944226413965,60.0,26.07812690734864,0.0,-9.119582244920821e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0001082164235413,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001139573359978,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,8.416820492129773e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001139572632382,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0005405583651736,284.96246337890625,294.1499938964844,301.01141357421875,297.32470703125,300.8695068359375,302.0210266113281,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530923657119,2.3766604684283266e-08,0.0011530686169862,-0.0612166784703731,0.0,0.0,0.0,-0.0165948998183012,60.0,25.91600608825684,0.0,-9.06539057154987e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0001082164235413,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,0.0001139573359978,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,8.416820492129773e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001139572632382,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0005405583651736,284.96246337890625,294.1499938964844,301.01141357421875,297.32470703125,300.8695068359375,302.0210266113281,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530923657119,2.3766604684283266e-08,0.0011530686169862,-0.0612166784703731,0.0,0.0,0.0,-0.0165948998183012,60.0,25.91600608825684,0.0,-9.06539057154987e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0001079534995369,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,0.0001136804712587,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,8.39637141325511e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001136803912231,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0005392450839281,284.96270751953125,294.1499938964844,301.0017395019531,297.3157958984375,300.8719482421875,302.0113220214844,285.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502904817461,2.343886862377076e-08,0.0011502670822665,-0.060362521559,0.0,0.0,0.0,-0.0164324305951595,60.0,25.77101325988769,0.0,-9.02138097558236e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001079447683878,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001136712744482,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,8.395692566409707e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001136711944127,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.00053920148639,284.9627380371094,294.1499938964844,301.0013427734375,297.3154296875,300.8720397949219,302.01092529296875,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501973494887,2.342798133270208e-08,0.001150173950009,-0.0603341460227966,0.0,0.0,0.0,-0.0164270345121622,60.0,25.765426635742188,0.0,-9.019921520803109e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001077319611795,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001134471749537,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.379141218028963e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001134471021941,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0005381385562941,284.9632873535156,294.1499938964844,300.9913024902344,297.30615234375,300.8742980957031,302.0008850097656,285.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479294626042,2.3162694873235523e-08,0.0011479062959551,-0.0596426501870155,0.0,0.0,0.0,-0.0162955224514007,60.0,25.62761116027832,0.0,-8.984378752074917e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0001077319611795,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001134471749537,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.379141218028963e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0001134471021941,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0005381385562941,284.9632873535156,294.1499938964844,300.9913024902344,297.30615234375,300.8742980957031,302.0008850097656,285.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479294626042,2.3162694873235523e-08,0.0011479062959551,-0.0596426501870155,0.0,0.0,0.0,-0.0162955224514007,60.0,25.62761116027832,0.0,-8.984378752074917e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001075871405191,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001132946708821,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,8.367877308046445e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001132945908466,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005374152096919,284.9640808105469,294.1499938964844,300.981201171875,297.2968444824219,300.87628173828125,301.9908142089844,285.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463856790214,2.2982126424153648e-08,0.001146362745203,-0.0591719336807727,0.0,0.0,0.0,-0.0162060111761093,60.0,25.50394630432129,0.0,-8.960227404486434e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001075871405191,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.0001132946708821,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119934082031,0.0,0.0,8.367877308046445e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001132945908466,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005374152096919,284.9640808105469,294.1499938964844,300.981201171875,297.2968444824219,300.87628173828125,301.9908142089844,285.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463856790214,2.2982126424153648e-08,0.001146362745203,-0.0591719336807727,0.0,0.0,0.0,-0.0162060111761093,60.0,25.50394630432129,0.0,-8.960227404486434e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001075177206075,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.00011322156206,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,8.36247781990096e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001132214820245,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005370684666559,284.96453857421875,294.1499938964844,300.97613525390625,297.29217529296875,300.8772277832031,301.9857788085937,285.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456467909738,2.2895566331726523e-08,0.0011456238571554,-0.0589462667703628,0.0,0.0,0.0,-0.0161631051450967,60.0,25.4438591003418,0.0,-8.948660479290994e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.0001074810570571,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,0.000113182948553,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,8.359626372111961e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0001131828757934,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0005368853453546,284.9649963378906,294.1499938964844,300.97100830078125,297.2874450683594,300.878173828125,301.98077392578125,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452535400167,2.28498269194688e-08,0.0011452307226136,-0.058827020227909,0.0,0.0,0.0,-0.0161404199898242,60.0,25.38558578491211,0.0,-8.942551943391663e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0001074897227226,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001131920726038,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,8.360300853382796e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001131919998442,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.000536928710062,284.9661560058594,294.1499938964844,300.96063232421875,297.27789306640625,300.8798217773437,301.9705505371094,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453430633991,2.2860533022139865e-08,0.0011453201295807,-0.0588549375534057,0.0,0.0,0.0,-0.0161457173526287,60.0,25.289155960083008,0.0,-8.943982265918748e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,0.0001074897227226,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001131920726038,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,8.360300853382796e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001131919998442,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.000536928710062,284.9661560058594,294.1499938964844,300.96063232421875,297.27789306640625,300.8798217773437,301.9705505371094,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453430633991,2.2860533022139865e-08,0.0011453201295807,-0.0588549375534057,0.0,0.0,0.0,-0.0161457173526287,60.0,25.289155960083008,0.0,-8.943982265918748e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
