time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0001075789477908,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001132860270445,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,8.367240661755204e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001132859542849,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0005373744643293,284.96759033203125,294.1499938964844,300.95001220703125,297.2680969238281,300.8811950683594,301.960205078125,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462923139333,2.2971626378875963e-08,0.0011462692636996,-0.0591445602476596,0.0,0.0,0.0,-0.0162007864564657,60.0,25.21046257019043,0.0,-8.958824082583305e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0001075789477908,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001132860270445,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,8.367240661755204e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001132859542849,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0005373744643293,284.96759033203125,294.1499938964844,300.95001220703125,297.2680969238281,300.8811950683594,301.960205078125,285.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462923139333,2.2971626378875963e-08,0.0011462692636996,-0.0591445602476596,0.0,0.0,0.0,-0.0162007864564657,60.0,25.21046257019043,0.0,-8.958824082583305e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001077351553249,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001134505218942,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,8.379390055779368e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001134504491346,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0005381548544391,284.9693603515625,294.1499938964844,300.9402770996094,297.2591247558594,300.8822937011719,301.950439453125,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479563545435,2.316619429620914e-08,0.0011479331878945,-0.0596517734229564,0.0,0.0,0.0,-0.0162972435355186,60.0,25.153160095214844,0.0,-8.984847710280519e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001077351553249,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001134505218942,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,8.379390055779368e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001134504491346,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0005381548544391,284.9693603515625,294.1499938964844,300.9402770996094,297.2591247558594,300.8822937011719,301.950439453125,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479563545435,2.316619429620914e-08,0.0011479331878945,-0.0596517734229564,0.0,0.0,0.0,-0.0162972435355186,60.0,25.153160095214844,0.0,-8.984847710280519e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0001079090507118,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0001136336431954,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,8.392915333388373e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001136335704359,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0005390235455706,284.9713439941406,294.1499938964844,300.9326477050781,297.2520751953125,300.8832702636719,301.94171142578125,285.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498079402372,2.3382803249205608e-08,0.0011497845407575,-0.0602163933217525,0.0,0.0,0.0,-0.0164046213030815,60.0,25.10461807250977,0.0,-9.013863433438021e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,0.0001079090507118,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0001136336431954,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,8.392915333388373e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001136335704359,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0005390235455706,284.9713439941406,294.1499938964844,300.9326477050781,297.2520751953125,300.8832702636719,301.94171142578125,285.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498079402372,2.3382803249205608e-08,0.0011497845407575,-0.0602163933217525,0.0,0.0,0.0,-0.0164046213030815,60.0,25.10461807250977,0.0,-9.013863433438021e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001080059373634,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0001137356666731,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,8.400451042689383e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,0.0001137355939135,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.0005395075422711,284.972412109375,294.1499938964844,300.9295349121094,297.24920654296875,300.8837280273437,301.9378356933594,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508415918797,2.3503494261944986e-08,0.0011508180759847,-0.0605309605598449,0.0,0.0,0.0,-0.0164644606411457,60.0,25.08483123779297,0.0,-9.030051018044105e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,0.0001081081281881,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0001138432708103,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,8.408399298787117e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001138431980507,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0005400180234573,284.9735412597656,294.1499938964844,300.9268798828125,297.24676513671875,300.8841247558594,301.9344177246094,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519300751388,2.36307879930564e-08,0.0011519064428284,-0.0608627274632453,0.0,0.0,0.0,-0.0165275651961565,60.0,25.067886352539062,0.0,-9.047140281381873e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001083225433831,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.000114069058327,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,8.425076521234587e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001140689928433,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0005410891608335,284.9759216308594,294.1499938964844,300.9228820800781,297.2431030273437,300.8848876953125,301.92852783203125,285.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542122811079,2.3897896994640178e-08,0.0011541884159669,-0.061558824032545,0.0,0.0,0.0,-0.0166599731892347,60.0,25.039419174194336,0.0,-9.083051111247188e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0001083225433831,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.000114069058327,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,8.425076521234587e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001140689928433,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0005410891608335,284.9759216308594,294.1499938964844,300.9228820800781,297.2431030273437,300.8848876953125,301.92852783203125,285.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542122811079,2.3897896994640178e-08,0.0011541884159669,-0.061558824032545,0.0,0.0,0.0,-0.0166599731892347,60.0,25.039419174194336,0.0,-9.083051111247188e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001085638868971,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001143232075264,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,8.443847764283419e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001143231420428,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0005422947579063,284.9789123535156,294.1499938964844,300.9205017089844,297.24090576171875,300.8855895996094,301.9260559082031,285.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156783546321,2.4198564929633903e-08,0.0011567593319341,-0.0623422674834728,0.0,0.0,0.0,-0.0168090257793664,60.0,25.028392791748047,0.0,-9.12355915261287e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001085638868971,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.0001143232075264,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,8.443847764283419e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001143231420428,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0005422947579063,284.9789123535156,294.1499938964844,300.9205017089844,297.24090576171875,300.8855895996094,301.9260559082031,285.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156783546321,2.4198564929633903e-08,0.0011567593319341,-0.0623422674834728,0.0,0.0,0.0,-0.0168090257793664,60.0,25.028392791748047,0.0,-9.12355915261287e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001088000863092,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0001145719288615,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,8.462218102067709e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001145718633779,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.000543474627193,284.9819641113281,294.1499938964844,300.9195861816406,297.24005126953125,300.88629150390625,301.9233703613281,285.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492813111010043e-08,0.0011592741357162,-0.0631088763475418,0.0,0.0,0.0,-0.0169548913836479,60.0,25.017126083374023,0.0,-9.163289149682897e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001088000863092,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0001145719288615,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,8.462218102067709e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01727294921875,0.0,0.0,0.0001145718633779,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,0.000543474627193,284.9819641113281,294.1499938964844,300.9195861816406,297.24005126953125,300.88629150390625,301.9233703613281,285.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492813111010043e-08,0.0011592741357162,-0.0631088763475418,0.0,0.0,0.0,-0.0169548913836479,60.0,25.017126083374023,0.0,-9.163289149682897e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001090513833332,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001148365554399,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,8.481764234602451e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001148364899563,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0005447299918159,284.9853515625,294.1499938964844,300.91998291015625,297.2403869628906,300.8869934082031,301.92303466796875,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619763681665,2.4805892451240652e-08,0.0011619515717029,-0.0639244243502616,0.0,0.0,0.0,-0.0171101000159978,60.0,25.01571655273437,0.0,-9.205655970845329e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001090513833332,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0001148365554399,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,8.481764234602451e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0001148364899563,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,0.0005447299918159,284.9853515625,294.1499938964844,300.91998291015625,297.2403869628906,300.8869934082031,301.92303466796875,285.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619763681665,2.4805892451240652e-08,0.0011619515717029,-0.0639244243502616,0.0,0.0,0.0,-0.0171101000159978,60.0,25.01571655273437,0.0,-9.205655970845329e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001091765734599,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,0.0001149683885159,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,8.491501648677513e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0001149683230323,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0005453553749248,284.98712158203125,294.1499938964844,300.9206237792969,297.2409973144531,300.8873596191406,301.9230651855469,285.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633103713393,2.4961860134453686e-08,0.0011632854584604,-0.0643306598067283,0.0,0.0,0.0,-0.0171874202787876,60.0,25.01605796813965,0.0,-9.226798880490605e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02081298828125,0.0,0.0,0.0001093022365239,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001151007163571,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,8.501274714944884e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,0.0001151006508735,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0005459830863401,284.98895263671875,294.1499938964844,300.9215393066406,297.2418212890625,300.88775634765625,301.92364501953125,285.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646484490484,2.5118410462710017e-08,0.0011646234197542,-0.0647383853793144,0.0,0.0,0.0,-0.0172650255262851,60.0,25.01802444458008,0.0,-9.248044818832568e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0001095543630071,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001153662160504,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,8.520885603502393e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001153661505668,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0005472425837069,284.9927062988281,294.1499938964844,300.9241027832031,297.24420166015625,300.8885498046875,301.92486572265625,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673346161842,2.5432523642621163e-08,0.0011673091212287,-0.06555637717247,0.0,0.0,0.0,-0.017420744523406,60.0,25.0222396850586,0.0,-9.290747726709014e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02301025390625,0.0,0.0,0.0001095543630071,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001153662160504,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,8.520885603502393e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001153661505668,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0005472425837069,284.9927062988281,294.1499938964844,300.9241027832031,297.24420166015625,300.8885498046875,301.92486572265625,286.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673346161842,2.5432523642621163e-08,0.0011673091212287,-0.06555637717247,0.0,0.0,0.0,-0.017420744523406,60.0,25.0222396850586,0.0,-9.290747726709014e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001097979256883,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001156227008323,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,8.539829286746681e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001156226353486,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.000548459298443,284.9967346191406,294.1499938964844,300.9275207519531,297.24737548828125,300.889404296875,301.9273681640625,286.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699289316311,2.5735962694284363e-08,0.001169903203845,-0.066346451640129,0.0,0.0,0.0,-0.0175711680203676,60.0,25.030006408691406,0.0,-9.332092787417424e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001097979256883,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001156227008323,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,8.539829286746681e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0001156226353486,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.000548459298443,284.9967346191406,294.1499938964844,300.9275207519531,297.24737548828125,300.889404296875,301.9273681640625,286.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699289316311,2.5735962694284363e-08,0.001169903203845,-0.066346451640129,0.0,0.0,0.0,-0.0175711680203676,60.0,25.030006408691406,0.0,-9.332092787417424e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001100416993722,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001158793966169,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,8.55878897709772e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001158793311333,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0005496770027093,285.0008239746094,294.1499938964844,300.93170166015625,297.2511901855469,300.8902893066406,301.9299621582031,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725273216143,2.6039661094046096e-08,0.0011725013609975,-0.0671370700001716,0.0,0.0,0.0,-0.0177217312157154,60.0,25.03797721862793,0.0,-9.373564324732797e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001100416993722,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,0.0001158793966169,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,8.55878897709772e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001158793311333,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.0005496770027093,285.0008239746094,294.1499938964844,300.93170166015625,297.2511901855469,300.8902893066406,301.9299621582031,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725273216143,2.6039661094046096e-08,0.0011725013609975,-0.0671370700001716,0.0,0.0,0.0,-0.0177217312157154,60.0,25.03797721862793,0.0,-9.373564324732797e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001102606111089,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.000116109920782,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,8.575816173106432e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001161098625743,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0005507706082426,285.00518798828125,294.1499938964844,300.9364013671875,297.25555419921875,300.8912658691406,301.9337463378906,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174857490696,2.6312386935956056e-08,0.0011748311808332,-0.0678469613194465,0.0,0.0,0.0,-0.0178569220006465,60.0,25.04697227478028,0.0,-9.410885581928596e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001102606111089,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.000116109920782,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,8.575816173106432e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0001161098625743,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,0.0005507706082426,285.00518798828125,294.1499938964844,300.9364013671875,297.25555419921875,300.8912658691406,301.9337463378906,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174857490696,2.6312386935956056e-08,0.0011748311808332,-0.0678469613194465,0.0,0.0,0.0,-0.0178569220006465,60.0,25.04697227478028,0.0,-9.410885581928596e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001103725444409,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001162277840194,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,8.584521856391802e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001162277258117,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.0005513297510333,285.0074462890625,294.1499938964844,300.9389343261719,297.25787353515625,300.89178466796875,301.9358825683594,286.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760494671761,2.6451827395135297e-08,0.0011760230408981,-0.0682098791003227,0.0,0.0,0.0,-0.0179260466247797,60.0,25.051876068115234,0.0,-9.429995628806864e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0001104743714677,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0001163350170827,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,8.592441736254841e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.000116334958875,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.000551838427782,285.00982666015625,294.1499938964844,300.9415588378906,297.2602844238281,300.8923645019531,301.9383239746094,286.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771341087296,2.6578687695177905e-08,0.0011771074496209,-0.0685400292277336,0.0,0.0,0.0,-0.0179889351129531,60.0,25.056621551513672,0.0,-9.447398952033836e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0001106786949094,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001165501744253,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.608333155279979e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0001165501162176,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0005528590991161,285.0145568847656,294.1499938964844,300.9469909667969,297.2652893066406,300.8934936523437,301.9431457519531,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793131707236,2.6833228972122924e-08,0.0011792863951995,-0.0692024007439613,0.0,0.0,0.0,-0.018115134909749,60.0,25.066137313842773,0.0,-9.482364760060592e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0001106786949094,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001165501744253,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,8.608333155279979e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0001165501162176,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0005528590991161,285.0145568847656,294.1499938964844,300.9469909667969,297.2652893066406,300.8934936523437,301.9431457519531,286.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793131707236,2.6833228972122924e-08,0.0011792863951995,-0.0692024007439613,0.0,0.0,0.0,-0.018115134909749,60.0,25.066137313842773,0.0,-9.482364760060592e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001108523647417,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001167330556199,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,8.62184097059071e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001167329974123,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.000553726684302,285.01959228515625,294.1499938964844,300.9525146484375,297.2704162597656,300.8947448730469,301.9483642578125,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181160681881,2.7049575024307163e-08,0.0011811336735263,-0.0697653144598007,0.0,0.0,0.0,-0.0182223729789257,60.0,25.0728702545166,0.0,-9.512135790146205e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,0.0001108523647417,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,0.0001167330556199,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,8.62184097059071e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001167329974123,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,0.000553726684302,285.01959228515625,294.1499938964844,300.9525146484375,297.2704162597656,300.8947448730469,301.9483642578125,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181160681881,2.7049575024307163e-08,0.0011811336735263,-0.0697653144598007,0.0,0.0,0.0,-0.0182223729789257,60.0,25.0728702545166,0.0,-9.512135790146205e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001110235389205,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001169133174698,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,8.635155245428905e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001169132519862,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0005545818130485,285.0248107910156,294.1499938964844,300.9580383300781,297.2755126953125,300.89605712890625,301.95367431640625,286.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829860741272,2.72628195574498e-08,0.0011829588329419,-0.0703200846910476,0.0,0.0,0.0,-0.018328096717596,60.0,25.07853889465332,0.0,-9.541524548239977e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001110235389205,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001169133174698,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,8.635155245428905e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0001169132519862,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0005545818130485,285.0248107910156,294.1499938964844,300.9580383300781,297.2755126953125,300.89605712890625,301.95367431640625,286.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829860741272,2.72628195574498e-08,0.0011829588329419,-0.0703200846910476,0.0,0.0,0.0,-0.018328096717596,60.0,25.07853889465332,0.0,-9.541524548239977e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001111659003072,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001170632240246,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,8.646227797726169e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001170631658169,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0005552929360419,285.0303955078125,294.1499938964844,300.9634094238281,297.28045654296875,300.89752197265625,301.958984375,286.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845004046335,2.744014615529977e-08,0.0011844730470329,-0.070781372487545,0.0,0.0,0.0,-0.0184159930795431,60.0,25.08070373535156,0.0,-9.5659984822305e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001111659003072,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001170632240246,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,8.646227797726169e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001170631658169,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0005552929360419,285.0303955078125,294.1499938964844,300.9634094238281,297.28045654296875,300.89752197265625,301.958984375,286.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845004046335,2.744014615529977e-08,0.0011844730470329,-0.070781372487545,0.0,0.0,0.0,-0.0184159930795431,60.0,25.08070373535156,0.0,-9.5659984822305e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001112406316678,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0001171419207821,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,8.65204056026414e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001171418625744,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.000555666279979,285.033203125,294.1499938964844,300.9659729003906,297.2828063964844,300.89825439453125,301.96160888671875,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852962197735,2.7533239688182224e-08,0.0011852686293423,-0.0710235238075256,0.0,0.0,0.0,-0.0184621419757604,60.0,25.082012176513672,0.0,-9.578859305747757e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001113064499804,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001172112242784,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,8.65715992404148e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001172111660707,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0005559950950555,285.0361022949219,294.1499938964844,300.96844482421875,297.2850952148437,300.8990173339844,301.9640808105469,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859968071803,2.761522033267738e-08,0.001185969216749,-0.0712367594242096,0.0,0.0,0.0,-0.0185027811676263,60.0,25.081626892089844,0.0,-9.590191751840393e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001114362094085,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001173478667624,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,8.667251677252352e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0001173478085547,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0005566432955674,285.0419921875,294.1499938964844,300.9730224609375,297.289306640625,300.90057373046875,301.96893310546875,286.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.777684748878073e-08,0.0011873526964336,-0.071657121181488,0.0,0.0,0.0,-0.0185829140245914,60.0,25.080432891845703,0.0,-9.612553952820237e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
