time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0001114362094085,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0001173478667624,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,8.667251677252352e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0001173478085547,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0005566432955674,285.0419921875,294.1499938964844,300.9730224609375,297.289306640625,300.90057373046875,301.96893310546875,286.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873805196955,2.777684748878073e-08,0.0011873526964336,-0.071657121181488,0.0,0.0,0.0,-0.0185829140245914,60.0,25.080432891845703,0.0,-9.612553952820237e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001115449122153,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001174623321276,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,8.675707067595795e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001174622739199,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0005571863148361,285.0486755371094,294.1499938964844,300.9769592285156,297.2929382324219,300.9021911621094,301.971923828125,286.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885368730872,2.7912241407079825e-08,0.00118850893341,-0.072009228169918,0.0,0.0,0.0,-0.0186500269919633,60.0,25.07186317443848,0.0,-9.631306596702417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001115449122153,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0001174623321276,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,8.675707067595795e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001174622739199,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0005571863148361,285.0486755371094,294.1499938964844,300.9769592285156,297.2929382324219,300.9021911621094,301.971923828125,286.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885368730872,2.7912241407079825e-08,0.00118850893341,-0.072009228169918,0.0,0.0,0.0,-0.0186500269919633,60.0,25.07186317443848,0.0,-9.631306596702417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001116659041144,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001175897414213,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,8.685117063578218e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001175896832137,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.000557790743187,285.0550537109375,294.1499938964844,300.98016357421875,297.2958679199219,300.90380859375,301.9757995605469,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898297816514,2.806295107404821e-08,0.0011898017255589,-0.0724011361598968,0.0,0.0,0.0,-0.0187247600406408,60.0,25.068099975585938,0.0,-9.652200816390177e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001116659041144,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001175897414213,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,8.685117063578218e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001175896832137,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,0.000557790743187,285.0550537109375,294.1499938964844,300.98016357421875,297.2958679199219,300.90380859375,301.9757995605469,286.23779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898297816514,2.806295107404821e-08,0.0011898017255589,-0.0724011361598968,0.0,0.0,0.0,-0.0187247600406408,60.0,25.068099975585938,0.0,-9.652200816390177e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001117731953854,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0001177027224912,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,8.693462586961687e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001177026715595,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0005583267775364,285.06158447265625,294.1499938964844,300.982421875,297.2979736328125,300.90545654296875,301.9790344238281,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909686727449,2.8196582846362617e-08,0.001190940500237,-0.0727486088871955,0.0,0.0,0.0,-0.0187909882515668,60.0,25.05904197692871,0.0,-9.670748113421725e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001117731953854,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0001177027224912,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,8.693462586961687e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0001177026715595,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,0.0005583267775364,285.06158447265625,294.1499938964844,300.982421875,297.2979736328125,300.90545654296875,301.9790344238281,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909686727449,2.8196582846362617e-08,0.001190940500237,-0.0727486088871955,0.0,0.0,0.0,-0.0187909882515668,60.0,25.05904197692871,0.0,-9.670748113421725e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0001118217915063,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0001177538943011,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,8.697241719346493e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0001177538360934,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0005585695034824,285.06500244140625,294.1499938964844,300.9831848144531,297.2986755371094,300.90625,301.9798889160156,286.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914850911125,2.8257101547524144e-08,0.0011914568021893,-0.0729059651494026,0.0,0.0,0.0,-0.0188209842890501,60.0,25.052040100097656,0.0,-9.67915312344303e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0001118708751164,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.000117805582704,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,8.701060141902417e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0001178055244963,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,0.0005588147323578,285.0683898925781,294.1499938964844,300.983642578125,297.2991027832031,300.90704345703125,301.9808044433594,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920076794922,2.8318234868152103e-08,0.0011919792741537,-0.0730649158358573,0.0,0.0,0.0,-0.018851289525628,60.0,25.045225143432617,0.0,-9.687647661849041e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001119633307098,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0001179029422928,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,8.708250970812514e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001179028840851,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0005592766101472,285.0752868652344,294.1499938964844,300.983642578125,297.2991027832031,300.9086303710937,301.9818725585937,286.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929936008527,2.8433383647552546e-08,0.0011929651955142,-0.0733642876148223,0.0,0.0,0.0,-0.018908379599452,60.0,25.02892303466797,0.0,-9.703656900228452e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001119633307098,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0001179029422928,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,8.708250970812514e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001179028840851,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0005592766101472,285.0752868652344,294.1499938964844,300.983642578125,297.2991027832031,300.9086303710937,301.9818725585937,286.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929936008527,2.8433383647552546e-08,0.0011929651955142,-0.0733642876148223,0.0,0.0,0.0,-0.018908379599452,60.0,25.02892303466797,0.0,-9.703656900228452e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001120436427299,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001179875034722,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,8.714497380424291e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001179874525405,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005596778355538,285.0824890136719,294.1499938964844,300.9822998046875,297.2978515625,300.9100952148437,301.9811706542969,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847390823,2.8533392537610783e-08,0.0011938188690692,-0.073624275624752,0.0,0.0,0.0,-0.0189579501748085,60.0,25.006521224975582,0.0,-9.71757216916558e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001120436427299,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001179875034722,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,8.714497380424291e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0001179874525405,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0005596778355538,285.0824890136719,294.1499938964844,300.9822998046875,297.2978515625,300.9100952148437,301.9811706542969,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193847390823,2.8533392537610783e-08,0.0011938188690692,-0.073624275624752,0.0,0.0,0.0,-0.0189579501748085,60.0,25.006521224975582,0.0,-9.71757216916558e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0001121227323892,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.000118070791359,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,8.720648474991322e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001180707404273,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005600729491561,285.08966064453125,294.1499938964844,300.9794311523437,297.29522705078125,300.9115905761719,301.98046875,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194690586999,2.8631882642571327e-08,0.0011946619488298,-0.0738803073763847,0.0,0.0,0.0,-0.0190067812800407,60.0,24.98383140563965,0.0,-9.73128564396575e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0001121227323892,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.000118070791359,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,8.720648474991322e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0001180707404273,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0005600729491561,285.08966064453125,294.1499938964844,300.9794311523437,297.29522705078125,300.9115905761719,301.98046875,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194690586999,2.8631882642571327e-08,0.0011946619488298,-0.0738803073763847,0.0,0.0,0.0,-0.0190067812800407,60.0,24.98383140563965,0.0,-9.73128564396575e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001121855239034,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001181369152618,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,8.725532825337723e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001181368643301,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005603866884484,285.0970764160156,294.1499938964844,300.9749450683594,297.29107666015625,300.91290283203125,301.9772644042969,286.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195358345285,2.871006898885753e-08,0.0011953297071158,-0.0740835517644882,0.0,0.0,0.0,-0.0190455373376607,60.0,24.95225715637207,0.0,-9.742179685190425e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001121855239034,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001181369152618,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,8.725532825337723e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001181368643301,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0005603866884484,285.0970764160156,294.1499938964844,300.9749450683594,297.29107666015625,300.91290283203125,301.9772644042969,286.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195358345285,2.871006898885753e-08,0.0011953297071158,-0.0740835517644882,0.0,0.0,0.0,-0.0190455373376607,60.0,24.95225715637207,0.0,-9.742179685190425e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.000112215813715,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.000118168805784,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,8.727888780413195e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0001181687548523,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0005605379701592,285.100830078125,294.1499938964844,300.9720153808594,297.28839111328125,300.9135131835937,301.9751892089844,286.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956809321418,2.874777571548748e-08,0.0011956521775573,-0.0741815641522407,0.0,0.0,0.0,-0.0190642308443784,60.0,24.93541145324707,0.0,-9.747434859264105e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0001122420508181,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.000118196439871,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,8.729929686523974e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001181963889393,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0005606690538115,285.1046447753906,294.1499938964844,300.9686279296875,297.2852478027344,300.9140930175781,301.9725952148437,286.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959603289142,2.878044291776405e-08,0.0011959314579144,-0.0742664784193039,0.0,0.0,0.0,-0.0190804246813058,60.0,24.91664123535156,0.0,-9.751989438200328e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001122856847359,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001182423802674,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,8.733323193155229e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001182423293357,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0005608870415017,285.1123962402344,294.1499938964844,300.9603576660156,297.27764892578125,300.91510009765625,301.9657287597656,286.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964245932176,2.883474614634452e-08,0.0011963957222178,-0.074407622218132,0.0,0.0,0.0,-0.0191073454916477,60.0,24.87378692626953,0.0,-9.759563113220793e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0001122856847359,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001182423802674,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,8.733323193155229e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001182423293357,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0005608870415017,285.1123962402344,294.1499938964844,300.9603576660156,297.27764892578125,300.91510009765625,301.9657287597656,286.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964245932176,2.883474614634452e-08,0.0011963957222178,-0.074407622218132,0.0,0.0,0.0,-0.0191073454916477,60.0,24.87378692626953,0.0,-9.759563113220793e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000112319321488,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001182777996291,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,8.73593962751329e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001182777486974,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0005610551452264,285.1203308105469,294.1499938964844,300.95001220703125,297.2680969238281,300.9158630371094,301.9565734863281,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967826867476,2.8876598889837624e-08,0.0011967538157477,-0.0745164006948471,0.0,0.0,0.0,-0.019128093495965,60.0,24.8255615234375,0.0,-9.765401642880533e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000112319321488,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0001182777996291,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,8.73593962751329e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001182777486974,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0005610551452264,285.1203308105469,294.1499938964844,300.95001220703125,297.2680969238281,300.9158630371094,301.9565734863281,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967826867476,2.8876598889837624e-08,0.0011967538157477,-0.0745164006948471,0.0,0.0,0.0,-0.019128093495965,60.0,24.8255615234375,0.0,-9.765401642880533e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001123437759815,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001183035492431,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,8.737841562833637e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001183035055873,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0005611773231066,285.1284484863281,294.1499938964844,300.9363098144531,297.2593994140625,300.91632080078125,301.9452514648437,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907008342571323e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.773271560668945,0.0,-9.769645004098493e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001123437759815,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001183035492431,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,8.737841562833637e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001183035055873,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,0.0005611773231066,285.1284484863281,294.1499938964844,300.9363098144531,297.2593994140625,300.91632080078125,301.9452514648437,286.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.8907008342571323e-08,0.0011970136547461,-0.0745954364538192,0.0,0.0,0.0,-0.0191431678831577,60.0,24.773271560668945,0.0,-9.769645004098493e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001123631736845,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001183239728561,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,8.739350596442819e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001183239292004,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005612742970697,285.13671875,294.1499938964844,300.9183044433594,297.2543334960937,300.9164428710937,301.9302062988281,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931113504881978e-08,0.0011972197098657,-0.0746580958366394,0.0,0.0,0.0,-0.0191551186144351,60.0,24.723907470703125,0.0,-9.773009423952317e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001123631736845,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0001183239728561,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,8.739350596442819e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,0.0001183239292004,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0005612742970697,285.13671875,294.1499938964844,300.9183044433594,297.2543334960937,300.9164428710937,301.9302062988281,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931113504881978e-08,0.0011972197098657,-0.0746580958366394,0.0,0.0,0.0,-0.0191551186144351,60.0,24.723907470703125,0.0,-9.773009423952317e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001123712427215,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001183324711746,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,8.739978511584923e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,0.0001183324275189,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0005613146349787,285.14093017578125,294.1499938964844,300.90777587890625,297.2530822753906,300.9163513183594,301.9212951660156,286.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973343789577,2.8941139262883566e-08,0.0011973053915426,-0.0746841505169868,0.0,0.0,0.0,-0.0191600881516933,60.0,24.701276779174805,0.0,-9.774409193141764e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001123780093621,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001183395943371,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,8.740504563320428e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001183395506814,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0005613484536297,285.1451721191406,294.1499938964844,300.89630126953125,297.2525939941406,300.9161376953125,301.911376953125,286.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974062072113,2.8949537878020244e-08,0.0011973772197961,-0.0747059807181358,0.0,0.0,0.0,-0.019164253026247,60.0,24.68024063110352,0.0,-9.775581588655768e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001123881229432,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001183502463391,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,8.741291821934283e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001183502026833,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000561399036087,285.15380859375,294.1499938964844,300.87060546875,297.2538146972656,300.915283203125,301.8884582519531,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962080733663242e-08,0.0011974844383075,-0.0747385770082473,0.0,0.0,0.0,-0.0191704705357551,60.0,24.64338111877441,0.0,-9.777332365956681e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0001123881229432,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001183502463391,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,8.741291821934283e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0001183502026833,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.000561399036087,285.15380859375,294.1499938964844,300.87060546875,297.2538146972656,300.915283203125,301.8884582519531,286.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962080733663242e-08,0.0011974844383075,-0.0747385770082473,0.0,0.0,0.0,-0.0191704705357551,60.0,24.64338111877441,0.0,-9.777332365956681e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001123946058214,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001183570639113,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,8.741795318201184e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001183570202556,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005614313995465,285.16259765625,294.1499938964844,300.8414611816406,297.2577514648437,300.9138488769531,301.86199951171875,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970088550295265e-08,0.0011975530069321,-0.0747593864798545,0.0,0.0,0.0,-0.0191744398325681,60.0,24.612558364868164,0.0,-9.778450760222769e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0001123946058214,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001183570639113,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,8.741795318201184e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0001183570202556,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.0005614313995465,285.16259765625,294.1499938964844,300.8414611816406,297.2577514648437,300.9138488769531,301.86199951171875,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970088550295265e-08,0.0011975530069321,-0.0747593864798545,0.0,0.0,0.0,-0.0191744398325681,60.0,24.612558364868164,0.0,-9.778450760222769e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001123973925132,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001183600033982,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.742012869333848e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001183599597425,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0005614454275928,285.1715393066406,294.1499938964844,300.8092041015625,297.2640991210937,300.91180419921875,301.8322448730469,286.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.587303161621094,0.0,-9.778927534398465e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0001123973925132,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0001183600033982,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.742012869333848e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0001183599597425,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0005614454275928,285.1715393066406,294.1499938964844,300.8092041015625,297.2640991210937,300.91180419921875,301.8322448730469,286.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.587303161621094,0.0,-9.778927534398465e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001123969923355,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001183595813927,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,8.741981582716107e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001183595377369,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0005614434485323,285.1806335449219,294.1499938964844,300.77410888671875,297.27252197265625,300.9090270996094,301.7994079589844,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.5671501159668,0.0,-9.778849374697529e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001123969923355,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001183595813927,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,8.741981582716107e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,0.0001183595377369,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,0.0005614434485323,285.1806335449219,294.1499938964844,300.77410888671875,297.27252197265625,300.9090270996094,301.7994079589844,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294493209301e-08,0.0011975773377344,-0.0747668147087097,0.0,0.0,0.0,-0.0191758554428815,60.0,24.5671501159668,0.0,-9.778849374697529e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0001123958063544,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.000118358322652,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,8.741889178054407e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0001183582789963,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0005614375113509,285.18524169921875,294.1499938964844,300.75555419921875,297.27740478515625,300.90740966796875,301.7820129394531,286.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971429699709013e-08,0.0011975644156336,-0.0747628733515739,0.0,0.0,0.0,-0.0191751047968864,60.0,24.558727264404297,0.0,-9.778638343505008e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001123938345699,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001183562490041,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,8.741735655348748e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,0.0001183562053483,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.0005614276742562,285.1899108886719,294.1499938964844,300.7364501953125,297.28271484375,300.9056091308594,301.763916015625,286.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968941023777013e-08,0.0011975431116297,-0.0747564062476158,0.0,0.0,0.0,-0.0191738717257976,60.0,24.55132484436035,0.0,-9.778290888107224e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
