time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001123879192164,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001183500207844,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,8.741276542423293e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001183499771286,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0005613982211798,285.1993408203125,294.1499938964844,300.696533203125,297.2943725585937,300.9013366699219,301.72576904296875,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.896151762854516e-08,0.0011974796652793,-0.0747371092438697,0.0,0.0,0.0,-0.0191701911389827,60.0,24.53961753845215,0.0,-9.777254206255749e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.0001123879192164,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.0001183500207844,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,8.741276542423293e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0001183499771286,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,0.0005613982211798,285.1993408203125,294.1499938964844,300.696533203125,297.2943725585937,300.9013366699219,301.72576904296875,286.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.896151762854516e-08,0.0011974796652793,-0.0747371092438697,0.0,0.0,0.0,-0.0191701911389827,60.0,24.53961753845215,0.0,-9.777254206255749e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001123800466302,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001183417261927,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,8.740663906792179e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001183416825369,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0005613589310087,285.2088928222656,294.1499938964844,300.6546325683594,297.3072204589844,300.8963317871094,301.6855163574219,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652961075305,60.0,24.531225204467773,0.0,-9.775875042805637e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001123800466302,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,0.0001183417261927,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,8.740663906792179e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001183416825369,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0005613589310087,285.2088928222656,294.1499938964844,300.6546325683594,297.3072204589844,300.8963317871094,301.6855163574219,286.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951641084518087e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652961075305,60.0,24.531225204467773,0.0,-9.775875042805637e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.000112370296847,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0001183314598165,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,8.739905752008781e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001183314161607,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0005613102694042,285.2186279296875,294.1499938964844,300.6110534667969,297.3209533691406,300.8904724121094,301.6433410644531,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.525379180908203,0.0,-9.774171161325285e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.000112370296847,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0001183314598165,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,8.739905752008781e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001183314161607,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0005613102694042,285.2186279296875,294.1499938964844,300.6110534667969,297.3209533691406,300.8904724121094,301.6433410644531,286.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.525379180908203,0.0,-9.774171161325285e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001123591209761,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001183196873171,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,8.739037002669647e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001183196509373,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0005612544482573,285.2284851074219,294.1499938964844,300.56610107421875,297.3352966308594,300.8838195800781,301.599609375,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.52155303955078,0.0,-9.772219300430153e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001123591209761,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001183196873171,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,8.739037002669647e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001183196509373,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0005612544482573,285.2284851074219,294.1499938964844,300.56610107421875,297.3352966308594,300.8838195800781,301.599609375,286.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.52155303955078,0.0,-9.772219300430153e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0001123531255871,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0001183133717859,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,8.738570613786578e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0001183133354061,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0005612245295196,285.23345947265625,294.1499938964844,300.5431823730469,297.34259033203125,300.8802185058594,301.5772399902344,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917950700702025e-08,0.0011971072526648,-0.0746238827705383,0.0,0.0,0.0,-0.0191485937684774,60.0,24.52021789550781,0.0,-9.771172670980377e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001123468609875,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,0.0001183067797683,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,8.738083124626428e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001183067361125,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0005611932720057,285.23846435546875,294.1499938964844,300.5200500488281,297.3499450683594,300.8764038085937,301.5545654296875,286.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910118743397103e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.51906967163086,0.0,-9.770079145710042e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001123338224715,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001182930427603,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.737068856135011e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001182929991045,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0005611281376332,285.2486267089844,294.1499938964844,300.4731750488281,297.3646240234375,300.8680725097656,301.5084533691406,286.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.517274856567383,0.0,-9.767802566784668e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001123338224715,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001182930427603,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,8.737068856135011e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001182929991045,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0005611281376332,285.2486267089844,294.1499938964844,300.4731750488281,297.3646240234375,300.8680725097656,301.5084533691406,286.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893806458540894e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.517274856567383,0.0,-9.767802566784668e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001123204201576,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001182789274025,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,8.73602693900466e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001182788910227,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0005610612570308,285.2589111328125,294.1499938964844,300.42578125,297.37908935546875,300.8589172363281,301.46160888671875,286.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.51582717895508,0.0,-9.765465591726753e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001123204201576,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001182789274025,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,8.73602693900466e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001182788910227,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0005610612570308,285.2589111328125,294.1499938964844,300.42578125,297.37908935546875,300.8589172363281,301.46160888671875,286.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.51582717895508,0.0,-9.765465591726753e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001123069814639,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.000118264775665,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,8.734982111491263e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001182647392852,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0005609942018054,285.2693176269531,294.1499938964844,300.378173828125,297.3930969238281,300.8489990234375,301.4143371582031,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.513822555541992,0.0,-9.76312151124148e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001123069814639,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.000118264775665,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,8.734982111491263e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001182647392852,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0005609942018054,285.2693176269531,294.1499938964844,300.378173828125,297.3930969238281,300.8489990234375,301.4143371582031,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.513822555541992,0.0,-9.76312151124148e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001122938774642,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001182509804493,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,8.733962749829516e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001182509367936,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0005609287763945,285.2798767089844,294.1499938964844,300.3305969238281,297.4063720703125,300.8382568359375,301.3669128417969,286.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785366e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.51081085205078,0.0,-9.76083569526054e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0001122938774642,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001182509804493,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,8.733962749829516e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001182509367936,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0005609287763945,285.2798767089844,294.1499938964844,300.3305969238281,297.4063720703125,300.8382568359375,301.3669128417969,286.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843873067785366e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118698567152,60.0,24.51081085205078,0.0,-9.76083569526054e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001122874964494,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001182442574645,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,8.733466529520229e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0001182442210847,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0005608968785963,285.2851867675781,294.1499938964844,300.30694580078125,297.4126892089844,300.8326110839844,301.3432006835937,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835893672862767e-08,0.0011964057339355,-0.0744106024503707,0.0,0.0,0.0,-0.0191079154610633,60.0,24.508872985839844,0.0,-9.759722985336341e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001122813919209,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.000118237825518,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,8.732991409488022e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0001182377891382,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0005608664359897,285.2905578613281,294.1499938964844,300.28338623046875,297.418701171875,300.8267822265625,301.3195495605469,286.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828260667523864e-08,0.0011963405413553,-0.0743907615542411,0.0,0.0,0.0,-0.0191041305661201,60.0,24.50636100769043,0.0,-9.758657881775434e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001122701723943,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001182260093628,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,8.732119022170082e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000118225972983,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0005608103820122,285.3013610839844,294.1499938964844,300.2368469238281,297.4298400878906,300.8145446777344,301.272705078125,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814222119422084e-08,0.0011962204007431,-0.074354276061058,0.0,0.0,0.0,-0.0190971717238426,60.0,24.49941635131836,0.0,-9.756700336538417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001122701723943,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001182260093628,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,8.732119022170082e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.000118225972983,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0005608103820122,285.3013610839844,294.1499938964844,300.2368469238281,297.4298400878906,300.8145446777344,301.272705078125,286.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814222119422084e-08,0.0011962204007431,-0.074354276061058,0.0,0.0,0.0,-0.0190971717238426,60.0,24.49941635131836,0.0,-9.756700336538417e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001122602116083,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001182155174319,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,8.731344132684171e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001182154810521,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0005607606726698,285.3122863769531,294.1499938964844,300.1911926269531,297.4395751953125,300.8016357421875,301.2265319824219,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176097619369e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909933298826,60.0,24.49012565612793,0.0,-9.754962349006749e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.0001122602116083,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0001182155174319,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,8.731344132684171e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001182154810521,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0005607606726698,285.3122863769531,294.1499938964844,300.1911926269531,297.4395751953125,300.8016357421875,301.2265319824219,286.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176097619369e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909933298826,60.0,24.49012565612793,0.0,-9.754962349006749e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001122521352954,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001182070118375,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,8.730716217542067e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001182069754577,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005607203929685,285.3233337402344,294.1499938964844,300.14678955078125,297.4476928710937,300.7880249023437,301.18133544921875,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960273841395,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.47753143310547,0.0,-9.753551921676262e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001122521352954,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001182070118375,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,8.730716217542067e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,0.0001182069754577,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005607203929685,285.3233337402344,294.1499938964844,300.14678955078125,297.4476928710937,300.7880249023437,301.18133544921875,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791648176706985e-08,0.0011960273841395,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.47753143310547,0.0,-9.753551921676262e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0001122462126659,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001182007763418,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,8.73025564942509e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.000118200739962,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0005606908234767,285.3345031738281,294.1499938964844,300.1038818359375,297.4539794921875,300.7738342285156,301.137451171875,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.46130752563477,0.0,-9.752515239824788e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0001122462126659,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001182007763418,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,8.73025564942509e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.000118200739962,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0005606908234767,285.3345031738281,294.1499938964844,300.1038818359375,297.4539794921875,300.7738342285156,301.137451171875,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.46130752563477,0.0,-9.752515239824788e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.276123046875,0.0,0.0,0.0001122440808103,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001181985280709,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,8.730089757591486e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001181984916911,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0005606801714748,285.3401184082031,294.1499938964844,300.0830993652344,297.45635986328125,300.7665100097656,301.11602783203125,286.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959697585552,2.8781533600863444e-08,0.0011959410039708,-0.0742693096399307,0.0,0.0,0.0,-0.0190809667110443,60.0,24.451799392700195,0.0,-9.752141494345778e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001122427274822,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.0001181971019832,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,8.72998425620608e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0001181970656034,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0005606734193861,285.3457946777344,294.1499938964844,300.06280517578125,297.4582214355469,300.759033203125,301.0950622558594,286.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959550902247,2.8779822969227098e-08,0.0011959263356402,-0.0742648616433143,0.0,0.0,0.0,-0.0190801192075014,60.0,24.44109535217285,0.0,-9.751902751986564e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001122424582717,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001181968182208,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,8.72996388352476e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000118196789117,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0005606721388176,285.3572082519531,294.1499938964844,300.0238037109375,297.4602355957031,300.7437438964844,301.0546569824219,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779444605220306e-08,0.0011959230760112,-0.0742638781666755,0.0,0.0,0.0,-0.0190799310803413,60.0,24.41582679748535,0.0,-9.751850171824117e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0001122424582717,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001181968182208,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,8.72996388352476e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.000118196789117,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0005606721388176,285.3572082519531,294.1499938964844,300.0238037109375,297.4602355957031,300.7437438964844,301.0546569824219,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779444605220306e-08,0.0011959230760112,-0.0742638781666755,0.0,0.0,0.0,-0.0190799310803413,60.0,24.41582679748535,0.0,-9.751850171824117e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001122452304116,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001181997358798,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,8.73017925187014e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001181996995001,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0005606860504485,285.36871337890625,294.1499938964844,299.9871826171875,297.4598083496094,300.7279968261719,301.016357421875,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284988128145e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.385725021362305,0.0,-9.752324814371605e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,0.0001122452304116,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001181997358798,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,8.73017925187014e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001181996995001,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0005606860504485,285.36871337890625,294.1499938964844,299.9871826171875,297.4598083496094,300.7279968261719,301.016357421875,286.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.878284988128145e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.385725021362305,0.0,-9.752324814371605e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001122517496696,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001182065971079,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,8.730686386115849e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001182065607281,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.000560718588531,285.3803405761719,294.1499938964844,299.9532470703125,297.45672607421875,300.7118530273437,300.98052978515625,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.349952697753903,0.0,-9.753450314065049e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0001122517496696,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001182065971079,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,8.730686386115849e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0001182065607281,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,0.000560718588531,285.3803405761719,294.1499938964844,299.9532470703125,297.45672607421875,300.7118530273437,300.98052978515625,286.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.349952697753903,0.0,-9.753450314065049e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001122622416005,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001182176420115,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,8.73150274856016e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001182176056317,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0005607710336335,285.39208984375,294.1499938964844,299.9222412109375,297.4508361816406,300.69537353515625,300.9474182128906,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.30816078186035,0.0,-9.755267882383124e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001122622416005,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0001182176420115,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,8.73150274856016e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001182176056317,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0005607710336335,285.39208984375,294.1499938964844,299.9222412109375,297.4508361816406,300.69537353515625,300.9474182128906,286.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.30816078186035,0.0,-9.755267882383124e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001122689864132,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001182247433462,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230285644531,0.0,0.0,8.732027345104143e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001182247142423,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0005608047358691,285.39801025390625,294.1499938964844,299.907958984375,297.44677734375,300.6870422363281,300.93194580078125,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962330900132,2.8812335628458644e-08,0.0011962043354287,-0.0743493735790252,0.0,0.0,0.0,-0.0190962366759777,60.0,24.28495407104492,0.0,-9.756436725183448e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
