time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,0.0001122769535868,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0001182331398013,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,8.732647256692871e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001182331034215,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0005608446081168,285.4039611816406,294.1499938964844,299.89453125,297.4419250488281,300.6786499023437,300.9172668457031,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963178403675,2.8822247699622494e-08,0.0011962889693677,-0.0743751376867294,0.0,0.0,0.0,-0.0191011503338813,60.0,24.259994506835938,0.0,-9.757819441347237e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001122966423281,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001182538690045,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,8.734178118174896e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001182538326247,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0005609429208561,285.4159240722656,294.1499938964844,299.870361328125,297.42974853515625,300.6617431640625,300.8905944824219,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.884673477865364e-08,0.0011964982841163,-0.0744387805461883,0.0,0.0,0.0,-0.0191132891923189,60.0,24.20453643798828,0.0,-9.761235020278036e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001122966423281,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3361511230469,0.0,0.0,0.0001182538690045,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,8.734178118174896e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001182538326247,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0005609429208561,285.4159240722656,294.1499938964844,299.870361328125,297.42974853515625,300.6617431640625,300.8905944824219,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.884673477865364e-08,0.0011964982841163,-0.0744387805461883,0.0,0.0,0.0,-0.0191132891923189,60.0,24.20453643798828,0.0,-9.761235020278036e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001123164693126,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001182747437269,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,8.735720621189103e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001182747073471,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.000561041990295,285.4280090332031,294.1499938964844,299.8500061035156,297.4141540527344,300.644775390625,300.8677673339844,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871395940655024e-08,0.0011967091122642,-0.0745028778910636,0.0,0.0,0.0,-0.0191255137324333,60.0,24.141754150390625,0.0,-9.764675468204589e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001123164693126,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0001182747437269,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,8.735720621189103e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001182747073471,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,0.000561041990295,285.4280090332031,294.1499938964844,299.8500061035156,297.4141540527344,300.644775390625,300.8677673339844,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196737983264,2.8871395940655024e-08,0.0011967091122642,-0.0745028778910636,0.0,0.0,0.0,-0.0191255137324333,60.0,24.141754150390625,0.0,-9.764675468204589e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001123367183026,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001182960695587,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,8.737295866012573e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001182960404548,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0005611432134173,285.440185546875,294.1499938964844,299.8334655761719,297.3971862792969,300.6277770996094,300.84796142578125,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969540501013,2.8896593562421926e-08,0.0011969251791015,-0.0745683684945106,0.0,0.0,0.0,-0.0191380083560943,60.0,24.07306289672852,0.0,-9.768191944203865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001123367183026,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001182960695587,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,8.737295866012573e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001182960404548,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0005611432134173,285.440185546875,294.1499938964844,299.8334655761719,297.3971862792969,300.6277770996094,300.84796142578125,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969540501013,2.8896593562421926e-08,0.0011969251791015,-0.0745683684945106,0.0,0.0,0.0,-0.0191380083560943,60.0,24.07306289672852,0.0,-9.768191944203865e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001123292022384,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001182881460408,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,8.736710879020393e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.000118288116937,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.000561105669476,285.4524841308594,294.1499938964844,299.8203430175781,297.3810119628906,300.61090087890625,300.8324584960937,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968731414526,2.888717887117309e-08,0.0011968442704528,-0.0745439007878303,0.0,0.0,0.0,-0.0191333387047052,60.0,23.999616622924805,0.0,-9.766878150685444e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,0.0001123292022384,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001182881460408,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,8.736710879020393e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.000118288116937,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.000561105669476,285.4524841308594,294.1499938964844,299.8203430175781,297.3810119628906,300.61090087890625,300.8324584960937,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968731414526,2.888717887117309e-08,0.0011968442704528,-0.0745439007878303,0.0,0.0,0.0,-0.0191333387047052,60.0,23.999616622924805,0.0,-9.766878150685444e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001123207548516,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001182792548206,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716125488281,0.0,0.0,8.736053860047832e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0001182792257168,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0005610635271295,285.4586486816406,294.1499938964844,299.81500244140625,297.3731689453125,300.6024780273437,300.8257141113281,286.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.887663441697441e-08,0.0011967535829171,-0.0745164975523948,0.0,0.0,0.0,-0.0191281102597713,60.0,23.962078094482425,0.0,-9.765406616679685e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001123059410019,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001182636478915,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,8.734901348361745e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001182636187877,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0005609894869849,285.46484375,294.1499938964844,299.8103942871094,297.36553955078125,300.5941162109375,300.81982421875,286.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966247111558,2.8858147871346773e-08,0.001196595840156,-0.0744684487581253,0.0,0.0,0.0,-0.0191189460456371,60.0,23.923730850219727,0.0,-9.762827346548877e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001122610483434,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001182163759949,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,8.73141034389846e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001182163468911,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000560765271075,285.4773254394531,294.1499938964844,299.80340576171875,297.3507080078125,300.5775451660156,300.8104858398437,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961464770138,2.880216598555308e-08,0.001196117606014,-0.0743229389190673,0.0,0.0,0.0,-0.0190911963582038,60.0,23.84510803222656,0.0,-9.755018481882872e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001122610483434,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001182163759949,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,8.73141034389846e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001182163468911,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.000560765271075,285.4773254394531,294.1499938964844,299.80340576171875,297.3507080078125,300.5775451660156,300.8104858398437,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961464770138,2.880216598555308e-08,0.001196117606014,-0.0743229389190673,0.0,0.0,0.0,-0.0190911963582038,60.0,23.84510803222656,0.0,-9.755018481882872e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001121992172556,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0001181512634502,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,8.726600935915485e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001181512343464,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0005604564794339,285.4898986816406,294.1499938964844,299.799072265625,297.33648681640625,300.56121826171875,300.8039245605469,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954874498769,2.8725068546009425e-08,0.0011954586952924,-0.0741225406527519,0.0,0.0,0.0,-0.0190529767423868,60.0,23.76435279846192,0.0,-9.74427010191903e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001121992172556,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39581298828125,0.0,0.0,0.0001181512634502,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968505859375,0.0,0.0,8.726600935915485e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0001181512343464,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0005604564794339,285.4898986816406,294.1499938964844,299.799072265625,297.33648681640625,300.56121826171875,300.8039245605469,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954874498769,2.8725068546009425e-08,0.0011954586952924,-0.0741225406527519,0.0,0.0,0.0,-0.0190529767423868,60.0,23.76435279846192,0.0,-9.74427010191903e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012451171875,0.0,0.0,0.0001121600580518,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001181100305984,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,8.723555947653949e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,0.0001181100014946,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018249511719,0.0,0.0,0.0005602609016932,285.4964599609375,294.1499938964844,299.7978210449219,297.32928466796875,300.5528564453125,300.8016052246094,287.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950697517022,2.8676254260062706e-08,0.0011950409971177,-0.0739956498146057,0.0,0.0,0.0,-0.019028777256608,60.0,23.72147750854492,0.0,-9.737467365766861e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,0.0001121194873121,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001180673061753,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,8.720400364836678e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0001180672770715,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0005600582226179,285.5025329589844,294.1499938964844,299.7972106933594,297.3227844238281,300.54522705078125,300.8000793457031,287.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946375016123,2.8625674275417623e-08,0.0011946088634431,-0.0738641694188118,0.0,0.0,0.0,-0.0190037041902542,60.0,23.68134307861328,0.0,-9.730420913456329e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001120245578931,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001179673345177,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,8.713016723049805e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0001179673126898,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0005595840630121,285.5152587890625,294.1499938964844,299.7975158691406,297.3095397949219,300.5295715332031,300.798583984375,287.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936257360503,2.8507331606419946e-08,0.0011935973307117,-0.0735565274953842,0.0,0.0,0.0,-0.018945038318634,60.0,23.596397399902344,0.0,-9.713944848499525e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,0.0001120245578931,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,0.0001179673345177,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,8.713016723049805e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0001179673126898,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0005595840630121,285.5152587890625,294.1499938964844,299.7975158691406,297.3095397949219,300.5295715332031,300.798583984375,287.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936257360503,2.8507331606419946e-08,0.0011935973307117,-0.0735565274953842,0.0,0.0,0.0,-0.018945038318634,60.0,23.596397399902344,0.0,-9.713944848499525e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.000111971363367,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.00011791131692,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,8.70887961355038e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001179112878162,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,0.00055931834504,285.5216369628906,294.1499938964844,299.7984313964844,297.30303955078125,300.5219116210937,300.7986755371094,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930585606023,2.8441018429248288e-08,0.0011930300388485,-0.073384128510952,0.0,0.0,0.0,-0.0189121626317501,60.0,23.55316925048828,0.0,-9.704719161618416e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001119146545534,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001178516031359,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,8.704468928044662e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42724609375,0.0,0.0,0.0001178515740321,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.000559035106562,285.5280456542969,294.1499938964844,299.7998046875,297.2966613769531,300.5143127441406,300.7992553710937,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924541322514,2.83703300851812e-08,0.0011924257269129,-0.0732003524899482,0.0,0.0,0.0,-0.0188771206885576,60.0,23.509471893310547,0.0,-9.694888802869173e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001117912324843,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.000117721632705,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,8.69486975716427e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001177216108771,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0005584186292253,285.5409240722656,294.1499938964844,299.8038024902344,297.2841186523437,300.4994812011719,300.8017883300781,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191139104776,2.821649047746177e-08,0.0011911109322682,-0.072800375521183,0.0,0.0,0.0,-0.0188008584082126,60.0,23.420703887939453,0.0,-9.673512835206568e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001117912324843,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.000117721632705,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,8.69486975716427e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001177216108771,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0005584186292253,285.5409240722656,294.1499938964844,299.8038024902344,297.2841186523437,300.4994812011719,300.8017883300781,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191139104776,2.821649047746177e-08,0.0011911109322682,-0.072800375521183,0.0,0.0,0.0,-0.0188008584082126,60.0,23.420703887939453,0.0,-9.673512835206568e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001116558341891,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001175790530396,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,8.6843385361135e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001175790239358,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0005577423144131,285.55389404296875,294.1499938964844,299.80926513671875,297.2718505859375,300.4850769042969,300.8059387207031,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896680807694,-0.0723615437746048,0.0,0.0,0.0,-0.0187171939760446,60.0,23.33024978637696,0.0,-9.650089083379498e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001116558341891,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,0.0001175790530396,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,8.6843385361135e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,0.0001175790239358,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0005577423144131,285.55389404296875,294.1499938964844,299.80926513671875,297.2718505859375,300.4850769042969,300.8059387207031,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189696136862,2.8047724143220882e-08,0.0011896680807694,-0.0723615437746048,0.0,0.0,0.0,-0.0187171939760446,60.0,23.33024978637696,0.0,-9.650089083379498e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001115094055421,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001174248536699,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,8.672950207255781e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.000117424831842,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0005570108769461,285.56689453125,294.1499938964844,299.8159484863281,297.259765625,300.4711303710937,300.8114929199219,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.786520880704301e-08,0.001188107766211,-0.0718869194388389,0.0,0.0,0.0,-0.0186267159879207,60.0,23.23813819885254,0.0,-9.62479020927276e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0001115094055421,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0001174248536699,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,8.672950207255781e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,0.000117424831842,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0005570108769461,285.56689453125,294.1499938964844,299.8159484863281,297.259765625,300.4711303710937,300.8114929199219,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.786520880704301e-08,0.001188107766211,-0.0718869194388389,0.0,0.0,0.0,-0.0186267159879207,60.0,23.23813819885254,0.0,-9.62479020927276e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001113536200136,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.0001172608026536,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.660833555040881e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001172607808257,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.000556232756935,285.5799865722656,294.1499938964844,299.8236083984375,297.247802734375,300.4576721191406,300.8182067871094,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671035240928177e-08,0.0011864478001371,-0.07138192653656,0.0,0.0,0.0,-0.0185304582118988,60.0,23.1445369720459,0.0,-9.597911088121692e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001113536200136,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696350097656,0.0,0.0,0.0001172608026536,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.660833555040881e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001172607808257,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.000556232756935,285.5799865722656,294.1499938964844,299.8236083984375,297.247802734375,300.4576721191406,300.8182067871094,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864755069836,2.7671035240928177e-08,0.0011864478001371,-0.07138192653656,0.0,0.0,0.0,-0.0185304582118988,60.0,23.1445369720459,0.0,-9.597911088121692e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,0.0001112725221901,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001171753974631,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,8.654525299789384e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0001171753756352,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47564697265625,0.0,0.0,0.0005558276316151,285.5865478515625,294.1499938964844,299.8277282714844,297.2418518066406,300.4511108398437,300.8219299316406,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856110068038,2.7569949878625263e-08,0.0011855834163725,-0.0711190104484558,0.0,0.0,0.0,-0.0184803456068038,60.0,23.09719657897949,0.0,-9.583932580881085e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805908203125,0.0,0.0,0.0001111896926886,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0001170881732832,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,8.648083166917786e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001170881514553,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,0.0005554138915613,285.5931091308594,294.1499938964844,299.8320007324219,297.23590087890625,300.4446716308594,300.82586669921875,287.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847283458337,2.7466713348189842e-08,0.0011847008718177,-0.070850484073162,0.0,0.0,0.0,-0.0184291675686836,60.0,23.04952621459961,0.0,-9.569667724917964e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001110242519644,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001169139577541,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,8.635215635877103e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001169139286503,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005545875173993,285.6063232421875,294.1499938964844,299.84088134765625,297.2239990234375,300.4321594238281,300.8341369628906,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829654686152,2.7260510293558585e-08,0.0011829382274299,-0.0703140795230865,0.0,0.0,0.0,-0.0183269474655389,60.0,22.953834533691406,0.0,-9.541206225094356e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001110242519644,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001169139577541,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,8.635215635877103e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001169139286503,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005545875173993,285.6063232421875,294.1499938964844,299.84088134765625,297.2239990234375,300.4321594238281,300.8341369628906,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829654686152,2.7260510293558585e-08,0.0011829382274299,-0.0703140795230865,0.0,0.0,0.0,-0.0183269474655389,60.0,22.953834533691406,0.0,-9.541206225094356e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001108616925193,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001167427762993,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,8.622572204330936e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001167427544714,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0005537755205295,285.6195678710937,294.1499938964844,299.8500061035156,297.2120056152344,300.4200439453125,300.84283447265625,287.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812325101345,2.7057904361527108e-08,0.0011812055017799,-0.0697869807481765,0.0,0.0,0.0,-0.0182265043258667,60.0,22.85775375366211,0.0,-9.51328260612172e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025329589844,0.0,0.0,0.0001108616925193,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0001167427762993,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,8.622572204330936e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0001167427544714,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.0005537755205295,285.6195678710937,294.1499938964844,299.8500061035156,297.2120056152344,300.4200439453125,300.84283447265625,287.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812325101345,2.7057904361527108e-08,0.0011812055017799,-0.0697869807481765,0.0,0.0,0.0,-0.0182265043258667,60.0,22.85775375366211,0.0,-9.51328260612172e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001107830903492,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001166600050055,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099792480469,0.0,0.0,8.616458944743499e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001166599759017,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0005533829098567,285.6275329589844,294.1499938964844,299.8554992675781,297.20477294921875,300.4130249023437,300.84820556640625,287.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803952511399,2.6959931176406823e-08,0.0011803682427853,-0.069532074034214,0.0,0.0,0.0,-0.0181779377162456,60.0,22.80181884765625,0.0,-9.499794373368786e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001107326315832,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001166068614111,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,8.612534293206409e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001166068395832,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0005531308706849,285.63287353515625,294.1499938964844,299.859130859375,297.1999206542969,300.408447265625,300.8517150878906,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798575287684,2.6897033933437345e-08,0.0011798306368291,-0.0693684220314025,0.0,0.0,0.0,-0.0181467570364475,60.0,22.76496124267578,0.0,-9.491139962847228e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001106165946112,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001164846689789,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,8.603509195381775e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.000116484647151,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0005525512387976,285.646240234375,294.1499938964844,299.8680114746094,297.1876220703125,300.39727783203125,300.860595703125,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786208488047,2.675240118321653e-08,0.0011785940732806,-0.0689920783042907,0.0,0.0,0.0,-0.0180750582367181,60.0,22.67475318908692,0.0,-9.471254713844249e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001106165946112,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246887207031,0.0,0.0,0.0001164846689789,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,8.603509195381775e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.000116484647151,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0005525512387976,285.646240234375,294.1499938964844,299.8680114746094,297.1876220703125,300.39727783203125,300.860595703125,287.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786208488047,2.675240118321653e-08,0.0011785940732806,-0.0689920783042907,0.0,0.0,0.0,-0.0180750582367181,60.0,22.67475318908692,0.0,-9.471254713844249e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
