time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,0.0001105599294533,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,0.0001164249988505,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,8.599101420259103e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,0.0001164249770226,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0005522682331502,285.6529541015625,294.1499938964844,299.8722839355469,297.181396484375,300.3918762207031,300.8649597167969,287.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780166532844,2.66817696825683e-08,0.0011779898777604,-0.0688082799315452,0.0,0.0,0.0,-0.0180400423705577,60.0,22.630142211914062,0.0,-9.461551542244709e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,0.0001105015253415,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001163634951808,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.594559039920568e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001163634733529,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0005519764963537,285.6596984863281,294.1499938964844,299.8764038085937,297.17510986328125,300.38653564453125,300.86920166015625,287.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773942969739,2.6608974579289692e-08,0.0011773676378652,-0.0686188489198684,0.0,0.0,0.0,-0.0180039554834365,60.0,22.58544158935547,0.0,-9.451555627038033e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001103778922697,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001162333064712,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,8.584943861933425e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001162332846433,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0005513589712791,285.6731872558594,294.1499938964844,299.8840637207031,297.1622619628906,300.3761901855469,300.87725830078125,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760770576074,2.6454882728899065e-08,0.001176050514914,-0.0682178288698196,0.0,0.0,0.0,-0.0179275684058666,60.0,22.49507713317871,0.0,-9.430414138478228e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.0001103778922697,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001162333064712,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,8.584943861933425e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,0.0001162332846433,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0005513589712791,285.6731872558594,294.1499938964844,299.8840637207031,297.1622619628906,300.3761901855469,300.87725830078125,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760770576074,2.6454882728899065e-08,0.001176050514914,-0.0682178288698196,0.0,0.0,0.0,-0.0179275684058666,60.0,22.49507713317871,0.0,-9.430414138478228e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001102424139389,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001160906394943,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,8.574406820116565e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001160906176664,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0005506822490133,285.68670654296875,294.1499938964844,299.8907470703125,297.1490783691406,300.3661804199219,300.8845520019531,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.40270233154297,0.0,-9.407274603745465e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001102424139389,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585632324219,0.0,0.0,0.0001160906394943,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,8.574406820116565e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0001160906176664,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0005506822490133,285.68670654296875,294.1499938964844,299.8907470703125,297.1490783691406,300.3661804199219,300.8845520019531,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286024024102523e-08,0.0011746069649234,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.40270233154297,0.0,-9.407274603745465e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001100946537917,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001159350358648,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,8.5629137174692e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001159350140369,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0005499441176652,285.7002868652344,294.1499938964844,299.8962097167969,297.13543701171875,300.35650634765625,300.89080810546875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730586411431,2.6101856676064017e-08,0.0011730324476957,-0.0672989711165428,0.0,0.0,0.0,-0.0177525617182254,60.0,22.30774688720703,0.0,-9.38206881073711e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.0001100946537917,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001159350358648,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,8.5629137174692e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001159350140369,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.0005499441176652,285.7002868652344,294.1499938964844,299.8962097167969,297.13543701171875,300.35650634765625,300.89080810546875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730586411431,2.6101856676064017e-08,0.0011730324476957,-0.0672989711165428,0.0,0.0,0.0,-0.0177525617182254,60.0,22.30774688720703,0.0,-9.38206881073711e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001099380169762,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001157700899057,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,8.550730854040012e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001157700680778,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0005491617484949,285.71392822265625,294.1499938964844,299.90020751953125,297.1213684082031,300.3471374511719,300.8958435058594,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906633283057093e-08,0.001171363517642,-0.0667907744646072,0.0,0.0,0.0,-0.0176557824015617,60.0,22.210325241088867,0.0,-9.355387220466582e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001099380169762,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0001157700899057,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,8.550730854040012e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001157700680778,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.0005491617484949,285.71392822265625,294.1499938964844,299.90020751953125,297.1213684082031,300.3471374511719,300.8958435058594,287.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.5906633283057093e-08,0.001171363517642,-0.0667907744646072,0.0,0.0,0.0,-0.0176557824015617,60.0,22.210325241088867,0.0,-9.355387220466582e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001098576685762,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001156854777946,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,8.54448153404519e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.58746337890625,0.0,0.0,0.0001156854559667,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0005487604066729,285.72076416015625,294.1499938964844,299.90155029296875,297.1141357421875,300.3425598144531,300.8977355957031,287.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705332435667,2.5806492942592744e-08,0.0011705073993653,-0.0665300711989402,0.0,0.0,0.0,-0.0176061391830444,60.0,22.16064643859864,0.0,-9.341715667687822e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0001097778731491,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001156014477601,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,8.538275869796053e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5932312011719,0.0,0.0,0.0001156014259322,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.000548361800611,285.7276306152344,294.1499938964844,299.9024658203125,297.10675048828125,300.3380432128906,300.8992614746094,287.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696828296408,2.570704360493892e-08,0.0011696571018546,-0.0662711560726165,0.0,0.0,0.0,-0.0175568386912345,60.0,22.11064910888672,0.0,-9.328147854148484e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001096233609132,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001154387427959,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,8.526258170604706e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.000115438720968,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0005475900252349,285.7413330078125,294.1499938964844,299.9028015136719,297.091552734375,300.3291320800781,300.90106201171875,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680362513288,2.551447231269321e-08,0.0011680107563734,-0.0657697618007659,0.0,0.0,0.0,-0.0174613744020462,60.0,22.010234832763672,0.0,-9.30190466874592e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0001096233609132,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.0001154387427959,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,8.526258170604706e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.000115438720968,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0005475900252349,285.7413330078125,294.1499938964844,299.9028015136719,297.091552734375,300.3291320800781,300.90106201171875,287.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680362513288,2.551447231269321e-08,0.0011680107563734,-0.0657697618007659,0.0,0.0,0.0,-0.0174613744020462,60.0,22.010234832763672,0.0,-9.30190466874592e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001094792387448,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.000115286973596,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,8.515048830304295e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001152869517682,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0005468701128847,285.7550964355469,294.1499938964844,299.90093994140625,297.0757141113281,300.32037353515625,300.9010314941406,287.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665002675727,2.53348488854499e-08,0.0011664748890325,-0.0653020292520523,0.0,0.0,0.0,-0.0173723269253969,60.0,21.9094181060791,0.0,-9.277458445922093e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,0.0001094792387448,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.000115286973596,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,8.515048830304295e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0001152869517682,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0005468701128847,285.7550964355469,294.1499938964844,299.90093994140625,297.0757141113281,300.32037353515625,300.9010314941406,287.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665002675727,2.53348488854499e-08,0.0011664748890325,-0.0653020292520523,0.0,0.0,0.0,-0.0173723269253969,60.0,21.9094181060791,0.0,-9.277458445922093e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001093929677153,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001151961259893,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,8.508338942192495e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001151961041614,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.000546439201571,285.7644958496094,294.1499938964844,299.8982849121094,297.0645446777344,300.3144836425781,300.8996276855469,287.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655810521915,2.5227322453247325e-08,0.001165555906482,-0.0650220215320587,0.0,0.0,0.0,-0.0173190236091613,60.0,21.84146499633789,0.0,-9.262839739676565e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0001093558021239,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.0001151569886133,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.50544820423238e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,0.0001151569667854,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62847900390625,0.0,0.0,0.0005462535773403,285.7689208984375,294.1499938964844,299.8966064453125,297.0592041015625,300.31170654296875,300.898681640625,287.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165184774436,2.5181003948659963e-08,0.0011651596287265,-0.0649013966321945,0.0,0.0,0.0,-0.0172960609197616,60.0,21.80974197387696,0.0,-9.25654646266594e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001092582388082,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001150542448158,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,8.497860108036548e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001150542302639,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0005457662045955,285.78277587890625,294.1499938964844,299.8895874023437,297.0419311523437,300.3031005859375,300.8939819335937,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641449527814,2.50593981121483e-08,0.0011641199234873,-0.064584694802761,0.0,0.0,0.0,-0.0172357764095067,60.0,21.71202850341797,0.0,-9.240032738944137e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0001092582388082,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397705078125,0.0,0.0,0.0001150542448158,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,8.497860108036548e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,0.0001150542302639,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0005457662045955,285.78277587890625,294.1499938964844,299.8895874023437,297.0419311523437,300.3031005859375,300.8939819335937,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641449527814,2.50593981121483e-08,0.0011641199234873,-0.064584694802761,0.0,0.0,0.0,-0.0172357764095067,60.0,21.71202850341797,0.0,-9.240032738944137e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001092252350645,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001150194948422,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,8.495293150190264e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.0001150194730143,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0005456013604998,285.7897033691406,294.1499938964844,299.885009765625,297.0329895019531,300.2987976074219,300.89031982421875,287.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637931456789,2.501825768774779e-08,0.0011637681163847,-0.0644775480031967,0.0,0.0,0.0,-0.0172153823077678,60.0,21.664669036865234,0.0,-9.23445000466927e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001091946760425,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0001149873132817,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,8.49291609483771e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,0.0001149872914538,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0005454487400129,285.7966613769531,294.1499938964844,299.8796691894531,297.0238647460937,300.2944641113281,300.8865966796875,287.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634672991931,2.4980163715326853e-08,0.0011634423863142,-0.064378336071968,0.0,0.0,0.0,-0.0171964969485998,60.0,21.617326736450195,0.0,-9.229281516809352e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.000109168147901,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0001149593736045,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,8.490852633258328e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001149593517766,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.000545316201169,285.81060791015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2857971191406,300.87677001953125,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631842935457,2.4947077292836184e-08,0.0011631593806669,-0.064292162656784,0.0,0.0,0.0,-0.0171800926327705,60.0,21.52551651000977,0.0,-9.22479372889029e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.000109168147901,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0001149593736045,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,8.490852633258328e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001149593517766,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.000545316201169,285.81060791015625,294.1499938964844,299.8665466308594,297.00494384765625,300.2857971191406,300.87677001953125,287.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631842935457,2.4947077292836184e-08,0.0011631593806669,-0.064292162656784,0.0,0.0,0.0,-0.0171800926327705,60.0,21.52551651000977,0.0,-9.22479372889029e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001091830126824,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001149750241893,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,8.492008782923222e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001149750096374,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0005453904741443,285.8245849609375,294.1499938964844,299.8500061035156,296.9851379394531,300.2770080566406,300.8632507324219,287.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,2.4965574496604865e-08,0.0011633173562586,-0.0643403381109237,0.0,0.0,0.0,-0.0171892624348402,60.0,21.43902587890625,0.0,-9.22730265529026e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001091830126824,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001149750241893,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,8.492008782923222e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756591796875,0.0,0.0,0.0001149750096374,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,0.0005453904741443,285.8245849609375,294.1499938964844,299.8500061035156,296.9851379394531,300.2770080566406,300.8632507324219,287.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,2.4965574496604865e-08,0.0011633173562586,-0.0643403381109237,0.0,0.0,0.0,-0.0171892624348402,60.0,21.43902587890625,0.0,-9.22730265529026e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001092461097869,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001150414755102,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,8.49691714392975e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001150414536823,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0005457057268358,285.8386535644531,294.1499938964844,299.830078125,296.96337890625,300.2679748535156,300.84625244140625,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640143347904,2.504418361581884e-08,0.0011639893054962,-0.0645450726151466,0.0,0.0,0.0,-0.0172282308340072,60.0,21.35688209533692,0.0,-9.237967901754018e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001092461097869,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001150414755102,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,8.49691714392975e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001150414536823,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,0.0005457057268358,285.8386535644531,294.1499938964844,299.830078125,296.96337890625,300.2679748535156,300.84625244140625,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640143347904,2.504418361581884e-08,0.0011639893054962,-0.0645450726151466,0.0,0.0,0.0,-0.0172282308340072,60.0,21.35688209533692,0.0,-9.237967901754018e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0001093614773708,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001151629621745,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.505889854859561e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001151629403466,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005462820408865,285.8527526855469,294.1499938964844,299.80712890625,296.9388427734375,300.2586975097656,300.825927734375,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652432149276,2.5187922858549427e-08,0.001165218069218,-0.0649194195866584,0.0,0.0,0.0,-0.017299486324191,60.0,21.27774810791016,0.0,-9.257486510705348e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,0.0001093614773708,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001151629621745,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.505889854859561e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,0.0001151629403466,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005462820408865,285.8527526855469,294.1499938964844,299.80712890625,296.9388427734375,300.2586975097656,300.825927734375,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652432149276,2.5187922858549427e-08,0.001165218069218,-0.0649194195866584,0.0,0.0,0.0,-0.017299486324191,60.0,21.27774810791016,0.0,-9.257486510705348e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,0.0001094371546059,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.0001152426557382,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,8.511776104569435e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001152426339103,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,0.0005466600414365,285.85986328125,294.1499938964844,299.7945861816406,296.92559814453125,300.25390625,300.8145446777344,287.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660493910312,2.528221543229847e-08,0.0011660241289064,-0.0651649758219719,0.0,0.0,0.0,-0.0173462312668561,60.0,21.239097595214844,0.0,-9.270301148944784e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0001095236220862,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001153337070718,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,8.518501272192225e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001153336925199,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0005470920004881,285.8669738769531,294.1499938964844,299.7813415527344,296.9117431640625,300.2490234375,300.8024597167969,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669704690575,2.5389953250964936e-08,0.0011669450905174,-0.065445527434349,0.0,0.0,0.0,-0.0173996407538652,60.0,21.20090675354004,0.0,-9.284954671784362e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001097281783586,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.000115549111797,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,8.53441160870716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.000115549097245,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0005481137777678,285.8812255859375,294.1499938964844,299.7529296875,296.8822937011719,300.2389831542969,300.776123046875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691496474668,2.564483558842312e-08,0.001169124036096,-0.0661091953516006,0.0,0.0,0.0,-0.0175259932875633,60.0,21.125593185424805,0.0,-9.31966681605445e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0001097281783586,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240600585937,0.0,0.0,0.000115549111797,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,8.53441160870716e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,0.000115549097245,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0005481137777678,285.8812255859375,294.1499938964844,299.7529296875,296.8822937011719,300.2389831542969,300.776123046875,287.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691496474668,2.564483558842312e-08,0.001169124036096,-0.0661091953516006,0.0,0.0,0.0,-0.0175259932875633,60.0,21.125593185424805,0.0,-9.31966681605445e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.000109967229946,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001158008453785,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,8.553003863198683e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001158008235506,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0005493079079315,285.8955993652344,294.1499938964844,299.7220764160156,296.85064697265625,300.2284545898437,300.74713134765625,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716963490471,2.5942702208681112e-08,0.0011716703884303,-0.0668846741318702,0.0,0.0,0.0,-0.0176736563444137,60.0,21.051380157470703,0.0,-9.360314123796345e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.000109967229946,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001158008453785,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73712158203125,0.0,0.0,8.553003863198683e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0001158008235506,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,0.0005493079079315,285.8955993652344,294.1499938964844,299.7220764160156,296.85064697265625,300.2284545898437,300.74713134765625,287.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716963490471,2.5942702208681112e-08,0.0011716703884303,-0.0668846741318702,0.0,0.0,0.0,-0.0176736563444137,60.0,21.051380157470703,0.0,-9.360314123796345e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001101681773434,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,0.0001160124520538,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,8.56863334774971e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74609375,0.0,0.0,0.0001160124302259,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0005503116990439,285.90655517578125,294.1499938964844,299.6971435546875,296.8252868652344,300.2201538085937,300.72344970703125,287.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738373432308,2.6193093916049293e-08,0.0011738111497834,-0.0675364658236503,0.0,0.0,0.0,-0.0177977830171585,60.0,20.99530029296875,0.0,-9.394551625518945e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001102352835005,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001160831161541,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,8.573852392146364e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,0.0001160830943263,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0005506469169631,285.9100341796875,294.1499938964844,299.68902587890625,296.8170471191406,300.2174377441406,300.7156677246094,287.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745522497221,2.6276708808836705e-08,0.0011745259398594,-0.0677541047334671,0.0,0.0,0.0,-0.0178392343223094,60.0,20.977468490600582,0.0,-9.405999179534774e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76153564453125,0.0,0.0,0.0001105232076952,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,0.0001163863125839,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,8.596247062087059e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.000116386298032,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005520851700566,285.9245910644531,294.1499938964844,299.6539001464844,296.7817077636719,300.20587158203125,300.68194580078125,287.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776197934523,2.6635486705117728e-08,0.0011775932507589,-0.0686878412961959,0.0,0.0,0.0,-0.0180170927196741,60.0,20.903207778930664,0.0,-9.455195737473333e-08,0.0,281.06365966796875,283.8724670410156,300.94097900390625,303.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.859568564785047e-21,-2.429784282392524e-21,-2.4297840804441317e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
